time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17690880,296.8008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7554626464844,0.7602179050445557,0.4873718321323395,0.4489312171936035,296.732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7552185058594,0.8653407692909241,0.7314728498458862,0.7013216614723206,297.00146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7550964355469,0.9572101831436156,0.9756404161453248,0.6853600740432739,296.8421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7553405761719,0.8068393468856812,0.5841600894927979,0.5633348822593689,296.8895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7563171386719,0.5828362107276917,0.2140924483537674,1.0222893953323364,288.7553100585937,284.95001220703125,303.6008605957031,297.5970153808594,298.6867370605469,296.9123229980469,288.7538757324219,1.0,0.837057888507843,0.3481973111629486,0.3481973111629486,1.0,1.0,-4.110025405883789,1.0864310264587402,3.023594617843628,0.1519191265106201,1.0,1.0,0.0,419.6007385253906,410.0,64030.41796875,0.0,6914.6201171875,1.0,283.1499938964844,286.9813232421875,300.5888977050781,304.7489318847656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7938613295555115,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9974.8017578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2415.43896484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17690940,296.79443359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7118530273437,0.7568311095237732,0.4822756052017212,0.4445033371448517,296.7231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7116394042969,0.8619235157966614,0.7251874208450317,0.6955866813659668,296.9834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.71148681640625,0.9547119140625,0.9718722105026244,0.682898998260498,296.83319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.71173095703125,0.8036636114120483,0.5793176293373108,0.5589290857315063,296.884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7127380371094,0.5781927704811096,0.2102628052234649,1.0056577920913696,288.71173095703125,284.95001220703125,303.562255859375,297.5867614746094,298.6628112792969,296.90301513671875,288.71026611328125,1.0,0.8322819471359253,0.3474185764789581,0.3474185764789581,1.0,1.0,-4.069469451904297,1.0715124607086182,2.9979567527771,0.1462943106889724,1.0,1.0,0.0,419.7484436035156,410.0,63515.88671875,0.0,6769.6669921875,1.0,283.1499938964844,286.9505615234375,300.57794189453125,304.7052917480469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7920504808425903,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9915.4140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2398.978271484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17691000,296.79443359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7118530273437,0.7568311095237732,0.4822756052017212,0.4445033371448517,296.7231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7116394042969,0.8619235157966614,0.7251874208450317,0.6955866813659668,296.9834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.71148681640625,0.9547119140625,0.9718722105026244,0.682898998260498,296.83319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.71173095703125,0.8036636114120483,0.5793176293373108,0.5589290857315063,296.884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7127380371094,0.5781927704811096,0.2102628052234649,1.0056577920913696,288.71173095703125,284.95001220703125,303.562255859375,297.5867614746094,298.6628112792969,296.90301513671875,288.71026611328125,1.0,0.8322819471359253,0.3474185764789581,0.3474185764789581,1.0,1.0,-4.069469451904297,1.0715124607086182,2.9979567527771,0.1462943106889724,1.0,1.0,0.0,419.7484436035156,410.0,63515.88671875,0.0,6769.6669921875,1.0,283.1499938964844,286.9505615234375,300.57794189453125,304.7052917480469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7920504808425903,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9915.4140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2398.978271484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17691060,296.78826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.66900634765625,0.7534489035606384,0.4771299064159393,0.4400279521942138,296.7138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.66876220703125,0.858502209186554,0.7188176512718201,0.6897689700126648,296.9653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.66864013671875,0.95211923122406,0.9678836464881896,0.6802859902381897,296.8244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6688842773437,0.8004416227340698,0.5743923187255859,0.5544425249099731,296.87969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6698913574219,0.5734394788742065,0.2064003050327301,0.988866925239563,288.6688842773437,284.95001220703125,303.5232238769531,297.5782775878906,298.6410522460937,296.894287109375,288.6674194335937,1.0,0.8274498581886292,0.346994549036026,0.346994549036026,1.0,1.0,-4.028315544128418,1.057628512382507,2.970686912536621,0.1418574303388595,1.0,1.0,0.0,419.8773498535156,410.0,63014.17578125,0.0,6624.73291015625,1.0,283.1499938964844,286.9205322265625,300.5690612792969,304.6642761230469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7901766300201416,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9858.158203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2381.97314453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17691120,296.78826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.66900634765625,0.7534489035606384,0.4771299064159393,0.4400279521942138,296.7138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.66876220703125,0.858502209186554,0.7188176512718201,0.6897689700126648,296.9653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.66864013671875,0.95211923122406,0.9678836464881896,0.6802859902381897,296.8244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6688842773437,0.8004416227340698,0.5743923187255859,0.5544425249099731,296.87969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6698913574219,0.5734394788742065,0.2064003050327301,0.988866925239563,288.6688842773437,284.95001220703125,303.5232238769531,297.5782775878906,298.6410522460937,296.894287109375,288.6674194335937,1.0,0.8274498581886292,0.346994549036026,0.346994549036026,1.0,1.0,-4.028315544128418,1.057628512382507,2.970686912536621,0.1418574303388595,1.0,1.0,0.0,419.8773498535156,410.0,63014.17578125,0.0,6624.73291015625,1.0,283.1499938964844,286.9205322265625,300.5690612792969,304.6642761230469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7901766300201416,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9858.158203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2381.97314453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17691180,296.78240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6261901855469,0.7500663995742798,0.4719294905662536,0.435502827167511,296.7049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6259460449219,0.855070173740387,0.7123535871505737,0.6838615536689758,296.9471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6258239746094,0.9494096040725708,0.9636268615722656,0.6774908900260925,296.81591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6260681152344,0.7971732020378113,0.569373607635498,0.5498673319816589,296.8752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6270751953125,0.5685771107673645,0.2025042921304702,0.9719193577766418,288.62603759765625,284.95001220703125,303.4837646484375,297.5715026855469,298.6196594238281,296.88623046875,288.62457275390625,1.0,0.8225565552711487,0.3465705215930938,0.3465705215930938,1.0,1.0,-3.986486196517944,1.0435774326324463,2.942908525466919,0.137423425912857,1.0,1.0,0.0,419.9946899414063,410.0,62513.703125,0.0,6479.734375,1.0,283.1499938964844,286.8905944824219,300.56201171875,304.6255798339844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7882591485977173,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9801.8876953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2364.601318359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17691240,296.78240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6261901855469,0.7500663995742798,0.4719294905662536,0.435502827167511,296.7049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6259460449219,0.855070173740387,0.7123535871505737,0.6838615536689758,296.9471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6258239746094,0.9494096040725708,0.9636268615722656,0.6774908900260925,296.81591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6260681152344,0.7971732020378113,0.569373607635498,0.5498673319816589,296.8752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6270751953125,0.5685771107673645,0.2025042921304702,0.9719193577766418,288.62603759765625,284.95001220703125,303.4837646484375,297.5715026855469,298.6196594238281,296.88623046875,288.62457275390625,1.0,0.8225565552711487,0.3465705215930938,0.3465705215930938,1.0,1.0,-3.986486196517944,1.0435774326324463,2.942908525466919,0.137423425912857,1.0,1.0,0.0,419.9946899414063,410.0,62513.703125,0.0,6479.734375,1.0,283.1499938964844,286.8905944824219,300.56201171875,304.6255798339844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7882591485977173,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9801.8876953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2364.601318359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17691300,296.779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.604736328125,0.7483779788017273,0.4693105816841125,0.4332231283187866,296.7005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6044921875,0.853354275226593,0.7090902328491211,0.6808777451515198,296.93756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6043701171875,0.9480061531066896,0.961363673210144,0.6760104894638062,296.811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6046142578125,0.7955260276794434,0.5668330192565918,0.547549843788147,296.8731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.60565185546875,0.5661153793334961,0.2005521357059478,0.9634141325950624,288.6046142578125,284.95001220703125,303.4638671875,297.5686950683594,298.609130859375,296.88250732421875,288.6031188964844,1.0,0.820091724395752,0.3463585078716278,0.3463585078716278,1.0,1.0,-3.965362071990967,1.036487340927124,2.9288747310638428,0.135192796587944,1.0,1.0,0.0,420.0457763671875,410.0,62264.05078125,0.0,6407.33984375,1.0,283.1499938964844,286.8756408691406,300.55908203125,304.6068725585937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7872786521911621,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9774.0673828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2355.73046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17691360,296.7767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.58367919921875,0.7466903924942017,0.466683566570282,0.4309355914592743,296.6962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5834350585937,0.8516374230384827,0.7058124542236328,0.6778796315193176,296.92779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.58331298828125,0.9465705752372742,0.959035575389862,0.6744843125343323,296.8076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.58355712890625,0.7938699126243591,0.5642777681350708,0.5452179908752441,296.87115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5845947265625,0.5636346340179443,0.1985982656478881,0.9549003839492798,288.58355712890625,284.95001220703125,303.44390869140625,297.5662841796875,298.5997314453125,296.87896728515625,288.58209228515625,1.0,0.8176161646842957,0.3463479578495025,0.3463479578495025,1.0,1.0,-3.9440958499908447,1.0300019979476929,2.9140939712524414,0.1336026042699813,1.0,1.0,0.0,420.09967041015625,410.0,62020.87890625,0.0,6335.140625,1.0,283.1499938964844,286.8610534667969,300.5565185546875,304.5887145996094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7862846851348877,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9747.0244140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2346.74609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17691420,296.7713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5416259765625,0.7433174848556519,0.4613896310329437,0.4263241589069366,296.68804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5413818359375,0.8482027053833008,0.6991945505142212,0.6718223690986633,296.9081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.541259765625,0.9435939192771912,0.9541389346122742,0.6712546944618225,296.7997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.54150390625,0.7905302047729492,0.5590998530387878,0.540489673614502,296.8674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5425720214844,0.5586183071136475,0.1946742832660675,0.9378058910369872,288.54150390625,284.95001220703125,303.4037475585937,297.5624694824219,298.5814514160156,296.87255859375,288.5400085449219,1.0,0.8126264810562134,0.3463267982006073,0.3463267982006073,1.0,1.0,-3.901114463806152,1.016963005065918,2.8841514587402344,0.1304641515016555,1.0,1.0,0.0,420.1936645507813,398.0,61532.9375,0.0,6190.93505859375,1.0,283.1499938964844,286.8318786621094,300.55255126953125,304.55401611328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7842808961868286,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9693.45703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2328.659912109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17691480,296.7713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5416259765625,0.7433174848556519,0.4613896310329437,0.4263241589069366,296.68804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5413818359375,0.8482027053833008,0.6991945505142212,0.6718223690986633,296.9081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.541259765625,0.9435939192771912,0.9541389346122742,0.6712546944618225,296.7997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.54150390625,0.7905302047729492,0.5590998530387878,0.540489673614502,296.8674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5425720214844,0.5586183071136475,0.1946742832660675,0.9378058910369872,288.54150390625,284.95001220703125,303.4037475585937,297.5624694824219,298.5814514160156,296.87255859375,288.5400085449219,1.0,0.8126264810562134,0.3463267982006073,0.3463267982006073,1.0,1.0,-3.901114463806152,1.016963005065918,2.8841514587402344,0.1304641515016555,1.0,1.0,0.0,420.1936645507813,398.0,61532.9375,0.0,6190.93505859375,1.0,283.1499938964844,286.8318786621094,300.55255126953125,304.55401611328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7842808961868286,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9693.45703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2328.659912109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17691540,296.76629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.49761962890625,0.7420589923858643,0.4560689926147461,0.4214546382427215,296.68017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.49737548828125,0.8472802042961121,0.6925352811813354,0.6654784679412842,296.8885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4972229003906,0.943881630897522,0.9490655660629272,0.6677165627479553,296.7919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4974975585937,0.7896512150764465,0.5538727045059204,0.5354682207107544,296.864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4986572265625,0.5554720759391785,0.1907407492399215,0.919502317905426,288.4974975585937,284.95001220703125,303.36328125,297.5599975585937,298.5630798339844,296.866455078125,288.4958801269531,1.0,0.8043848276138306,0.346305638551712,0.346305638551712,1.0,1.0,-3.8552730083465576,1.0030301809310913,2.852242946624756,0.1271251291036605,1.0,1.0,0.0,413.9906005859375,386.0,61020.34765625,0.0,5998.39599609375,1.0,283.1499938964844,286.8013610839844,300.549560546875,304.5194091796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7821840643882751,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9637.9736328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2309.77197265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17691600,296.76629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.49761962890625,0.7420589923858643,0.4560689926147461,0.4214546382427215,296.68017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.49737548828125,0.8472802042961121,0.6925352811813354,0.6654784679412842,296.8885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4972229003906,0.943881630897522,0.9490655660629272,0.6677165627479553,296.7919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4974975585937,0.7896512150764465,0.5538727045059204,0.5354682207107544,296.864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4986572265625,0.5554720759391785,0.1907407492399215,0.919502317905426,288.4974975585937,284.95001220703125,303.36328125,297.5599975585937,298.5630798339844,296.866455078125,288.4958801269531,1.0,0.8043848276138306,0.346305638551712,0.346305638551712,1.0,1.0,-3.8552730083465576,1.0030301809310913,2.852242946624756,0.1271251291036605,1.0,1.0,0.0,413.9906005859375,386.0,61020.34765625,0.0,5998.39599609375,1.0,283.1499938964844,286.8013610839844,300.549560546875,304.5194091796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7821840643882751,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9637.9736328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2309.77197265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17691660,296.7615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4515380859375,0.7417970895767212,0.4507165253162384,0.4164461493492126,296.6727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4512634277344,0.8475477695465088,0.6858123540878296,0.65896075963974,296.8693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4511108398437,0.9457099437713624,0.9437575340270996,0.6639278531074524,296.7847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.451416015625,0.7899428606033325,0.5485826730728149,0.530271589756012,296.8609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.45263671875,0.5531919598579407,0.1868057698011398,0.9006360173225403,288.4513854980469,284.95001220703125,303.32257080078125,297.5587463378906,298.5444641113281,296.8616943359375,288.44970703125,1.0,0.7948459982872009,0.3461146652698517,0.3461146652698517,1.0,1.0,-3.80790114402771,0.988052785396576,2.8198482990264893,0.123054526746273,1.0,1.0,0.0,404.8262634277344,374.0,60482.4921875,0.0,5785.45263671875,1.0,283.1499938964844,286.769287109375,300.5477294921875,304.4843444824219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.779952347278595,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9580.2880859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2289.712158203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17691720,296.7615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4515380859375,0.7417970895767212,0.4507165253162384,0.4164461493492126,296.6727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4512634277344,0.8475477695465088,0.6858123540878296,0.65896075963974,296.8693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4511108398437,0.9457099437713624,0.9437575340270996,0.6639278531074524,296.7847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.451416015625,0.7899428606033325,0.5485826730728149,0.530271589756012,296.8609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.45263671875,0.5531919598579407,0.1868057698011398,0.9006360173225403,288.4513854980469,284.95001220703125,303.32257080078125,297.5587463378906,298.5444641113281,296.8616943359375,288.44970703125,1.0,0.7948459982872009,0.3461146652698517,0.3461146652698517,1.0,1.0,-3.80790114402771,0.988052785396576,2.8198482990264893,0.123054526746273,1.0,1.0,0.0,404.8262634277344,374.0,60482.4921875,0.0,5785.45263671875,1.0,283.1499938964844,286.769287109375,300.5477294921875,304.4843444824219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.779952347278595,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9580.2880859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2289.712158203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17691780,296.75714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.404296875,0.7419872879981995,0.4453297853469848,0.4113607108592987,296.6656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4040222167969,0.8483600616455078,0.6790177226066589,0.6523278951644897,296.8506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4038391113281,0.9482207298278807,0.9382336735725404,0.6599529385566711,296.7777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4041442871094,0.7907671332359314,0.5432220101356506,0.5249610543251038,296.8583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.40545654296875,0.5512735247612,0.1828640252351761,0.8815115690231323,288.4041442871094,284.95001220703125,303.2816162109375,297.5585632324219,298.52642822265625,296.85809326171875,288.40240478515625,1.0,0.784633457660675,0.3459236621856689,0.3459236621856689,1.0,1.0,-3.759633302688599,0.9727622866630554,2.7868709564208984,0.1188699081540107,1.0,1.0,0.0,394.4122619628906,362.0,59929.47265625,0.0,5566.15869140625,1.0,283.1499938964844,286.7362670898437,300.5469055175781,304.44927978515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7775793671607971,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9521.5205078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2268.434326171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17691840,296.75714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.404296875,0.7419872879981995,0.4453297853469848,0.4113607108592987,296.6656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4040222167969,0.8483600616455078,0.6790177226066589,0.6523278951644897,296.8506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4038391113281,0.9482207298278807,0.9382336735725404,0.6599529385566711,296.7777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4041442871094,0.7907671332359314,0.5432220101356506,0.5249610543251038,296.8583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.40545654296875,0.5512735247612,0.1828640252351761,0.8815115690231323,288.4041442871094,284.95001220703125,303.2816162109375,297.5585632324219,298.52642822265625,296.85809326171875,288.40240478515625,1.0,0.784633457660675,0.3459236621856689,0.3459236621856689,1.0,1.0,-3.759633302688599,0.9727622866630554,2.7868709564208984,0.1188699081540107,1.0,1.0,0.0,394.4122619628906,362.0,59929.47265625,0.0,5566.15869140625,1.0,283.1499938964844,286.7362670898437,300.5469055175781,304.44927978515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7775793671607971,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9521.5205078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2268.434326171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17691900,296.7550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3803405761719,0.742179274559021,0.4426246583461761,0.4087986052036285,296.66217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3800354003906,0.8488848805427551,0.675595760345459,0.6489790081977844,296.8414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3798828125,0.9496170282363892,0.935401976108551,0.6579100489616394,296.7743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.38018798828125,0.7912937998771667,0.5405170321464539,0.5222734808921814,296.8570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.38153076171875,0.550380289554596,0.180889680981636,0.8718909621238708,288.38018798828125,284.95001220703125,303.2610778808594,297.558837890625,298.5176086425781,296.85662841796875,288.37841796875,1.0,0.7793743014335632,0.3458281755447387,0.3458281755447387,1.0,1.0,-3.7352406978607178,0.9650295972824096,2.7702112197875977,0.1167480647563934,1.0,1.0,0.0,388.9716796875,362.0,59648.34375,0.0,5456.0546875,1.0,283.1499938964844,286.719482421875,300.5468444824219,304.43182373046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7763462066650391,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9491.859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2257.39794921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17691960,296.7529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3568115234375,0.7424226403236389,0.439915120601654,0.4062274396419525,296.65875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35650634765625,0.8494730591773987,0.6721612811088562,0.6456129550933838,296.8323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3563537597656,0.9510851502418518,0.9325326085090636,0.6558365821838379,296.77099609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3566589355469,0.7918812036514282,0.5377990007400513,0.5195685625076294,296.8558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.35797119140625,0.5495175719261169,0.1789138168096542,0.8622421026229858,288.35662841796875,284.95001220703125,303.2405090332031,297.559326171875,298.510498046875,296.8554382324219,288.3549194335937,1.0,0.7740423679351807,0.3460370004177093,0.3460370004177093,1.0,1.0,-3.710743188858032,0.9581945538520812,2.7525484561920166,0.1155450567603111,1.0,1.0,0.0,383.4279174804688,350.0,59374.3671875,0.0,5346.17333984375,1.0,283.1499938964844,286.7030334472656,300.5470886230469,304.414794921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7750953435897827,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9462.98046875,0.0,1953.8612060546875,1895.4371337890625,0.0,2246.2177734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17692020,296.7490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.309326171875,0.7430582046508789,0.4344753921031952,0.4010554552078247,296.65216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3090209960937,0.8508328795433044,0.6652431488037109,0.6388219594955444,296.81475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.308837890625,0.954212486743927,0.9266431927680968,0.651576578617096,296.7644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.30914306640625,0.7932277917861938,0.53230881690979,0.5140962600708008,296.8536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.310546875,0.5478755831718445,0.1749546378850937,0.8428575396537781,288.30914306640625,284.95001220703125,303.19921875,297.5609741210937,298.496826171875,296.8536071777344,288.307373046875,1.0,0.7631577849388123,0.3464546799659729,0.3464546799659729,1.0,1.0,-3.6613378524780273,0.9444769620895386,2.716860771179199,0.1131858676671981,1.0,1.0,0.0,372.06195068359375,338.0,58815.41015625,0.0,5127.16943359375,1.0,283.1499938964844,286.6696472167969,300.5483703613281,304.38140869140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7725415229797363,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9404.763671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2223.440673828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17692080,296.7490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.309326171875,0.7430582046508789,0.4344753921031952,0.4010554552078247,296.65216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3090209960937,0.8508328795433044,0.6652431488037109,0.6388219594955444,296.81475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.308837890625,0.954212486743927,0.9266431927680968,0.651576578617096,296.7644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.30914306640625,0.7932277917861938,0.53230881690979,0.5140962600708008,296.8536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.310546875,0.5478755831718445,0.1749546378850937,0.8428575396537781,288.30914306640625,284.95001220703125,303.19921875,297.5609741210937,298.496826171875,296.8536071777344,288.307373046875,1.0,0.7631577849388123,0.3464546799659729,0.3464546799659729,1.0,1.0,-3.6613378524780273,0.9444769620895386,2.716860771179199,0.1131858676671981,1.0,1.0,0.0,372.06195068359375,338.0,58815.41015625,0.0,5127.16943359375,1.0,283.1499938964844,286.6696472167969,300.5483703613281,304.38140869140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7725415229797363,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9404.763671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2223.440673828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17692140,296.7453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2599182128906,0.7438148260116577,0.4290078282356262,0.3958545923233032,296.6459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.25958251953125,0.8523542284965515,0.6582836508750916,0.6319836974143982,296.7974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2594299316406,0.9574806690216064,0.9205960035324096,0.6472055912017822,296.7580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2597351074219,0.7947176694869995,0.526758074760437,0.5085629224777222,296.8515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.26123046875,0.546269953250885,0.1709852963685989,0.8234029412269592,288.2597351074219,284.95001220703125,303.1578674316406,297.5633544921875,298.4828796386719,296.8516540527344,288.2578430175781,1.0,0.752085268497467,0.346872329711914,0.346872329711914,1.0,1.0,-3.611503839492798,0.9305627346038818,2.680941104888916,0.1107227504253387,1.0,1.0,0.0,360.5693664550781,326.0,58223.3671875,0.0,4911.26513671875,1.0,283.1499938964844,286.6343688964844,300.5501403808594,304.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.769866943359375,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9343.71875,0.0,1953.8612060546875,1895.4371337890625,0.0,2199.65673828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17692200,296.7453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2599182128906,0.7438148260116577,0.4290078282356262,0.3958545923233032,296.6459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.25958251953125,0.8523542284965515,0.6582836508750916,0.6319836974143982,296.7974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2594299316406,0.9574806690216064,0.9205960035324096,0.6472055912017822,296.7580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2597351074219,0.7947176694869995,0.526758074760437,0.5085629224777222,296.8515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.26123046875,0.546269953250885,0.1709852963685989,0.8234029412269592,288.2597351074219,284.95001220703125,303.1578674316406,297.5633544921875,298.4828796386719,296.8516540527344,288.2578430175781,1.0,0.752085268497467,0.346872329711914,0.346872329711914,1.0,1.0,-3.611503839492798,0.9305627346038818,2.680941104888916,0.1107227504253387,1.0,1.0,0.0,360.5693664550781,326.0,58223.3671875,0.0,4911.26513671875,1.0,283.1499938964844,286.6343688964844,300.5501403808594,304.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.769866943359375,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9343.71875,0.0,1953.8612060546875,1895.4371337890625,0.0,2199.65673828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17692260,296.7420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.20916748046875,0.744716227054596,0.4235370457172394,0.3906372487545013,296.6397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2088317871094,0.8540470004081726,0.6512492895126343,0.6250731348991394,296.7803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2086486816406,0.9608743786811828,0.914318859577179,0.64267498254776,296.7516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.208984375,0.7963534593582153,0.5211158990859985,0.5029398202896118,296.84967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2105407714844,0.5447019338607788,0.1670000404119491,0.8038498759269714,288.208984375,284.95001220703125,303.11639404296875,297.5663757324219,298.4687194824219,296.8497009277344,288.2070617675781,1.0,0.74081951379776,0.3472913205623626,0.3472913205623626,1.0,1.0,-3.561201333999634,0.9164417386054992,2.64475965499878,0.108154647052288,1.0,1.0,0.0,348.9423828125,314.0,57615.078125,0.0,4698.2548828125,1.0,283.1499938964844,286.5980529785156,300.552490234375,304.3119506835937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7670395970344543,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9281.3544921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2174.59521484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17692320,296.7420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.20916748046875,0.744716227054596,0.4235370457172394,0.3906372487545013,296.6397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2088317871094,0.8540470004081726,0.6512492895126343,0.6250731348991394,296.7803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2086486816406,0.9608743786811828,0.914318859577179,0.64267498254776,296.7516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.208984375,0.7963534593582153,0.5211158990859985,0.5029398202896118,296.84967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2105407714844,0.5447019338607788,0.1670000404119491,0.8038498759269714,288.208984375,284.95001220703125,303.11639404296875,297.5663757324219,298.4687194824219,296.8497009277344,288.2070617675781,1.0,0.74081951379776,0.3472913205623626,0.3472913205623626,1.0,1.0,-3.561201333999634,0.9164417386054992,2.64475965499878,0.108154647052288,1.0,1.0,0.0,348.9423828125,314.0,57615.078125,0.0,4698.2548828125,1.0,283.1499938964844,286.5980529785156,300.552490234375,304.3119506835937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7670395970344543,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9281.3544921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2174.59521484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17692380,296.73931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.15771484375,0.7457569241523743,0.4180748462677002,0.3854223787784576,296.6337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1573486328125,0.8558931946754456,0.6441454887390137,0.6180928945541382,296.76336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1571655273437,0.9643572568893432,0.9078205823898317,0.6379905343055725,296.7452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.15753173828125,0.7981153726577759,0.5153848528862,0.4972303509712219,296.84783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1591491699219,0.5431530475616455,0.1630013734102249,0.78421950340271,288.15753173828125,284.95001220703125,303.0749206542969,297.5699157714844,298.4544677734375,296.8478698730469,288.1555480957031,1.0,0.7293909192085266,0.3477102816104889,0.3477102816104889,1.0,1.0,-3.510474681854248,0.9021224975585938,2.6083521842956543,0.1054752916097641,1.0,1.0,0.0,337.25592041015625,302.0,56997.9921875,0.0,4488.841796875,1.0,283.1499938964844,286.5611572265625,300.55548095703125,304.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7640965580940247,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9218.62890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2148.598876953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17692440,296.73931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.15771484375,0.7457569241523743,0.4180748462677002,0.3854223787784576,296.6337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1573486328125,0.8558931946754456,0.6441454887390137,0.6180928945541382,296.76336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1571655273437,0.9643572568893432,0.9078205823898317,0.6379905343055725,296.7452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.15753173828125,0.7981153726577759,0.5153848528862,0.4972303509712219,296.84783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1591491699219,0.5431530475616455,0.1630013734102249,0.78421950340271,288.15753173828125,284.95001220703125,303.0749206542969,297.5699157714844,298.4544677734375,296.8478698730469,288.1555480957031,1.0,0.7293909192085266,0.3477102816104889,0.3477102816104889,1.0,1.0,-3.510474681854248,0.9021224975585938,2.6083521842956543,0.1054752916097641,1.0,1.0,0.0,337.25592041015625,302.0,56997.9921875,0.0,4488.841796875,1.0,283.1499938964844,286.5611572265625,300.55548095703125,304.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7640965580940247,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9218.62890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2148.598876953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17692500,296.7380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1317749023437,0.746314525604248,0.4153462946414947,0.3828175365924835,296.6308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1314392089844,0.856858491897583,0.6405743360519409,0.6145845055580139,296.7549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1312255859375,0.96611225605011,0.9045082926750184,0.6356045603752136,296.7420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.131591796875,0.799028754234314,0.5124936699867249,0.4943515956401825,296.84698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1332702636719,0.5423721075057983,0.160998448729515,0.7743898034095764,288.131591796875,284.95001220703125,303.0541687011719,297.57183837890625,298.4472961425781,296.8470153808594,288.12957763671875,1.0,0.7236220240592957,0.3479197919368744,0.3479197919368744,1.0,1.0,-3.4849212169647217,0.8948784470558167,2.59004282951355,0.104091115295887,1.0,1.0,0.0,331.43328857421875,302.0,56686.94140625,0.0,4385.78955078125,1.0,283.1499938964844,286.5425720214844,300.55712890625,304.25933837890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7625916004180908,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9187.2041015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2135.342041015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17692560,296.7369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.10601806640625,0.7469114661216736,0.4126222133636474,0.3802149593830108,296.6279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.10565185546875,0.8578687906265259,0.6369926333427429,0.6110643148422241,296.7465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.10546875,0.9678938984870912,0.9011586904525756,0.6331905722618103,296.7388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1058349609375,0.7999799251556396,0.5095875263214111,0.4914570748806,296.8461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1075134277344,0.5415983200073242,0.1589940637350082,0.7645484209060669,288.1058349609375,284.95001220703125,303.033447265625,297.5738525390625,298.44091796875,296.8461608886719,288.10382080078125,1.0,0.7178211212158203,0.3482909202575683,0.3482909202575683,1.0,1.0,-3.459316730499268,0.888071596622467,2.5712451934814453,0.1031524315476417,1.0,1.0,0.0,325.60174560546875,290.0,56379.23828125,0.0,4283.81494140625,1.0,283.1499938964844,286.5241394042969,300.55889892578125,304.24200439453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7610717415809631,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9156.1953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2121.979736328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17692620,296.7349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0542297363281,0.7482527494430542,0.4071792066097259,0.375012069940567,296.62237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0538635253906,0.86005699634552,0.6297839879989624,0.6039755940437317,296.7303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0536804199219,0.97155499458313,0.8943060040473938,0.6282503008842468,296.7327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.05401611328125,0.802025318145752,0.5037227272987366,0.485610693693161,296.8446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0557861328125,0.5400944948196411,0.1549801677465438,0.7448204159736633,288.0540466308594,284.95001220703125,302.99200439453125,297.578125,298.4282531738281,296.8446350097656,288.0519714355469,1.0,0.7060976624488831,0.3490332067012787,0.3490332067012787,1.0,1.0,-3.4079151153564453,0.8743917346000671,2.5335235595703125,0.1012438982725143,1.0,1.0,0.0,313.8629455566406,278.0,55758.98828125,0.0,4082.68505859375,1.0,283.1499938964844,286.487060546875,300.5628356933594,304.2076721191406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7579798102378845,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9094.181640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2094.876953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17692680,296.7349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0542297363281,0.7482527494430542,0.4071792066097259,0.375012069940567,296.62237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0538635253906,0.86005699634552,0.6297839879989624,0.6039755940437317,296.7303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0536804199219,0.97155499458313,0.8943060040473938,0.6282503008842468,296.7327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.05401611328125,0.802025318145752,0.5037227272987366,0.485610693693161,296.8446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0557861328125,0.5400944948196411,0.1549801677465438,0.7448204159736633,288.0540466308594,284.95001220703125,302.99200439453125,297.578125,298.4282531738281,296.8446350097656,288.0519714355469,1.0,0.7060976624488831,0.3490332067012787,0.3490332067012787,1.0,1.0,-3.4079151153564453,0.8743917346000671,2.5335235595703125,0.1012438982725143,1.0,1.0,0.0,313.8629455566406,278.0,55758.98828125,0.0,4082.68505859375,1.0,283.1499938964844,286.487060546875,300.5628356933594,304.2076721191406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7579798102378845,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9094.181640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2094.876953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
