time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17692740,296.7330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0019836425781,0.7497098445892334,0.4017200767993927,0.3698020577430725,296.6170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0016174316406,0.8623942732810974,0.6225374341011047,0.5968517065048218,296.7145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0014343261719,0.9752614498138428,0.8873254656791687,0.6232213377952576,296.7269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0018005371094,0.8041986227035522,0.4978295564651489,0.4797334969043731,296.8432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0036315917969,0.5385867953300476,0.1509632766246795,0.7250848412513733,288.0018005371094,284.95001220703125,302.9506530761719,297.58258056640625,298.4155578613281,296.8432312011719,287.99969482421875,1.0,0.6942395567893982,0.349775493144989,0.349775493144989,1.0,1.0,-3.356116533279419,0.8604953289031982,2.4956212043762207,0.0991976559162139,1.0,1.0,0.0,302.1967163085937,266.0,55132.65625,0.0,3886.426513671875,1.0,283.1499938964844,286.4496459960937,300.56695556640625,304.1732482910156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7548319101333618,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9032.041015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2067.39794921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17692800,296.7330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0019836425781,0.7497098445892334,0.4017200767993927,0.3698020577430725,296.6170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0016174316406,0.8623942732810974,0.6225374341011047,0.5968517065048218,296.7145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0014343261719,0.9752614498138428,0.8873254656791687,0.6232213377952576,296.7269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0018005371094,0.8041986227035522,0.4978295564651489,0.4797334969043731,296.8432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0036315917969,0.5385867953300476,0.1509632766246795,0.7250848412513733,288.0018005371094,284.95001220703125,302.9506530761719,297.58258056640625,298.4155578613281,296.8432312011719,287.99969482421875,1.0,0.6942395567893982,0.349775493144989,0.349775493144989,1.0,1.0,-3.356116533279419,0.8604953289031982,2.4956212043762207,0.0991976559162139,1.0,1.0,0.0,302.1967163085937,266.0,55132.65625,0.0,3886.426513671875,1.0,283.1499938964844,286.4496459960937,300.56695556640625,304.1732482910156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7548319101333618,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9032.041015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2067.39794921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17692860,296.7310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9487609863281,0.751352071762085,0.3962292969226837,0.3645627498626709,296.6119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9483947753906,0.8649758696556091,0.6152470111846924,0.5896821022033691,296.69921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9481811523437,0.979089379310608,0.880195677280426,0.6180858612060547,296.7217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.94854736328125,0.8065916299819946,0.4919169247150421,0.4738308489322662,296.8419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.95050048828125,0.5371374487876892,0.1469446271657943,0.7053231000900269,287.9485778808594,284.95001220703125,302.909423828125,297.587158203125,298.4019775390625,296.8419494628906,287.9463806152344,1.0,0.6822459697723389,0.350370317697525,0.350370317697525,1.0,1.0,-3.3041794300079346,0.846035361289978,2.458143949508667,0.0966013446450233,1.0,1.0,0.0,290.4851989746094,254.0,54492.0546875,0.0,3694.61962890625,1.0,283.1499938964844,286.411376953125,300.57110595703125,304.1382141113281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7515976428985596,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8968.9599609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2039.2889404296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17692920,296.7310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9487609863281,0.751352071762085,0.3962292969226837,0.3645627498626709,296.6119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9483947753906,0.8649758696556091,0.6152470111846924,0.5896821022033691,296.69921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9481811523437,0.979089379310608,0.880195677280426,0.6180858612060547,296.7217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.94854736328125,0.8065916299819946,0.4919169247150421,0.4738308489322662,296.8419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.95050048828125,0.5371374487876892,0.1469446271657943,0.7053231000900269,287.9485778808594,284.95001220703125,302.909423828125,297.587158203125,298.4019775390625,296.8419494628906,287.9463806152344,1.0,0.6822459697723389,0.350370317697525,0.350370317697525,1.0,1.0,-3.3041794300079346,0.846035361289978,2.458143949508667,0.0966013446450233,1.0,1.0,0.0,290.4851989746094,254.0,54492.0546875,0.0,3694.61962890625,1.0,283.1499938964844,286.411376953125,300.57110595703125,304.1382141113281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7515976428985596,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8968.9599609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2039.2889404296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17692980,296.72918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.894775390625,0.7532041072845459,0.3907214999198913,0.3593018352985382,296.6070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8943786621094,0.8678244948387146,0.6079079508781433,0.5824625492095947,296.68438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8941650390625,0.9830271005630492,0.8728967308998108,0.6128306984901428,296.71685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8945617675781,0.8091791272163391,0.4859717488288879,0.4678955674171448,296.8408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8966064453125,0.5357548594474792,0.142925351858139,0.6855424046516418,287.89459228515625,284.95001220703125,302.86834716796875,297.5917358398437,298.3882751464844,296.8408508300781,287.892333984375,1.0,0.6700984835624695,0.350965142250061,0.350965142250061,1.0,1.0,-3.2520294189453125,0.8314123153686523,2.42061710357666,0.0938717946410179,1.0,1.0,0.0,278.734619140625,242.0,53841.5546875,0.0,3507.203125,1.0,283.1499938964844,286.3724975585937,300.5752258300781,304.1025085449219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7482618093490601,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8905.31640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2010.4322509765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17693040,296.72918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.894775390625,0.7532041072845459,0.3907214999198913,0.3593018352985382,296.6070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8943786621094,0.8678244948387146,0.6079079508781433,0.5824625492095947,296.68438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8941650390625,0.9830271005630492,0.8728967308998108,0.6128306984901428,296.71685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8945617675781,0.8091791272163391,0.4859717488288879,0.4678955674171448,296.8408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8966064453125,0.5357548594474792,0.142925351858139,0.6855424046516418,287.89459228515625,284.95001220703125,302.86834716796875,297.5917358398437,298.3882751464844,296.8408508300781,287.892333984375,1.0,0.6700984835624695,0.350965142250061,0.350965142250061,1.0,1.0,-3.2520294189453125,0.8314123153686523,2.42061710357666,0.0938717946410179,1.0,1.0,0.0,278.734619140625,242.0,53841.5546875,0.0,3507.203125,1.0,283.1499938964844,286.3724975585937,300.5752258300781,304.1025085449219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7482618093490601,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8905.31640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2010.4322509765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17693100,296.7283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8676147460937,0.7541869878768921,0.3879648149013519,0.3566693365573883,296.60467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8671875,0.8693217635154724,0.6042255163192749,0.5788413882255554,296.6771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8669738769531,0.9850034117698668,0.8692002296447754,0.6101713180541992,296.71453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.86737060546875,0.8105146288871765,0.4829891920089721,0.4649198651313782,296.84033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8694763183594,0.5350655317306519,0.1409160494804382,0.6756585836410522,287.8674011230469,284.95001220703125,302.847900390625,297.5939636230469,298.38140869140625,296.8403625488281,287.8651428222656,1.0,0.6639700531959534,0.3512625694274902,0.3512625694274902,1.0,1.0,-3.225790023803711,0.8240182399749756,2.401771783828736,0.0924562960863113,1.0,1.0,0.0,272.8997802734375,242.0,53513.85546875,0.0,3415.406005859375,1.0,283.1499938964844,286.3529052734375,300.5772705078125,304.08447265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7465682625770569,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8873.4248046875,0.0,1953.8612060546875,1895.4371337890625,0.0,1995.83642578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17693160,296.7274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8408203125,0.7552332282066345,0.3852100670337677,0.3540365099906921,296.60235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8404235839844,0.8708977103233337,0.6005382537841797,0.5752135515213013,296.66998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8402099609375,0.9870088696479796,0.8654782772064209,0.6074926853179932,296.7122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8406066894531,0.8119045495986938,0.4800029098987579,0.4619390964508056,296.8398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8427124023437,0.5343969464302063,0.1389084607362747,0.6657768487930298,287.84063720703125,284.95001220703125,302.8274841308594,297.59619140625,298.3759765625,296.83990478515625,287.83837890625,1.0,0.6578115820884705,0.351851612329483,0.351851612329483,1.0,1.0,-3.1995551586151123,0.8174006938934326,2.38215446472168,0.0918091908097267,1.0,1.0,0.0,267.0611267089844,230.0,53193.5,0.0,3324.843505859375,1.0,283.1499938964844,286.3337097167969,300.579345703125,304.0666809082031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7448700666427612,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8842.2802734375,0.0,1953.8612060546875,1895.4371337890625,0.0,1981.237060546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17693220,296.7260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.787353515625,0.7575225830078125,0.3797065019607544,0.3487733900547027,296.5980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7869567871094,0.8742908239364624,0.5931469202041626,0.567939043045044,296.6560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7867431640625,0.9910892844200134,0.8579464554786682,0.602072536945343,296.70806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7871398925781,0.8148499727249146,0.4740164577960968,0.4559623003005981,296.839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.789306640625,0.5331223607063293,0.1348996609449386,0.6460328102111816,287.78717041015625,284.95001220703125,302.7868347167969,297.6004333496094,298.3653869628906,296.8391418457031,287.7848815917969,1.0,0.6453888416290283,0.353029727935791,0.353029727935791,1.0,1.0,-3.146998167037964,0.804148256778717,2.3428497314453125,0.0905037224292755,1.0,1.0,0.0,255.3880920410156,218.0,52550.53125,0.0,3147.407958984375,1.0,283.1499938964844,286.2952575683594,300.5834045410156,304.03125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7414533495903015,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8780.2666015625,0.0,1953.8612060546875,1895.4371337890625,0.0,1951.978759765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17693280,296.7260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.787353515625,0.7575225830078125,0.3797065019607544,0.3487733900547027,296.5980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7869567871094,0.8742908239364624,0.5931469202041626,0.567939043045044,296.6560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7867431640625,0.9910892844200134,0.8579464554786682,0.602072536945343,296.70806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7871398925781,0.8148499727249146,0.4740164577960968,0.4559623003005981,296.839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.789306640625,0.5331223607063293,0.1348996609449386,0.6460328102111816,287.78717041015625,284.95001220703125,302.7868347167969,297.6004333496094,298.3653869628906,296.8391418457031,287.7848815917969,1.0,0.6453888416290283,0.353029727935791,0.353029727935791,1.0,1.0,-3.146998167037964,0.804148256778717,2.3428497314453125,0.0905037224292755,1.0,1.0,0.0,255.3880920410156,218.0,52550.53125,0.0,3147.407958984375,1.0,283.1499938964844,286.2952575683594,300.5834045410156,304.03125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7414533495903015,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8780.2666015625,0.0,1953.8612060546875,1895.4371337890625,0.0,1951.978759765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17693340,296.724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7333068847656,0.7601397633552551,0.3742111027240753,0.3435141146183014,296.5939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.73291015625,0.8780775666236877,0.5857243537902832,0.5606311559677124,296.6429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.732666015625,0.9952887892723083,0.8502964973449707,0.5965622663497925,296.7038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.73309326171875,0.8180642127990723,0.4679745137691498,0.449936181306839,296.83856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7353515625,0.5319766998291016,0.1309023201465606,0.6263226270675659,287.7331237792969,284.95001220703125,302.7464599609375,297.6044006347656,298.354736328125,296.83856201171875,287.73077392578125,1.0,0.6328022480010986,0.354207843542099,0.354207843542099,1.0,1.0,-3.094346284866333,0.7907386422157288,2.30360746383667,0.0890406295657157,1.0,1.0,0.0,243.6714630126953,206.0,51898.5234375,0.0,2974.593017578125,1.0,283.1499938964844,286.2562866210937,300.58709716796875,303.9951171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7379750609397888,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8717.79296875,0.0,1953.8612060546875,1895.4371337890625,0.0,1922.35400390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17693400,296.724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7333068847656,0.7601397633552551,0.3742111027240753,0.3435141146183014,296.5939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.73291015625,0.8780775666236877,0.5857243537902832,0.5606311559677124,296.6429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.732666015625,0.9952887892723083,0.8502964973449707,0.5965622663497925,296.7038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.73309326171875,0.8180642127990723,0.4679745137691498,0.449936181306839,296.83856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7353515625,0.5319766998291016,0.1309023201465606,0.6263226270675659,287.7331237792969,284.95001220703125,302.7464599609375,297.6044006347656,298.354736328125,296.83856201171875,287.73077392578125,1.0,0.6328022480010986,0.354207843542099,0.354207843542099,1.0,1.0,-3.094346284866333,0.7907386422157288,2.30360746383667,0.0890406295657157,1.0,1.0,0.0,243.6714630126953,206.0,51898.5234375,0.0,2974.593017578125,1.0,283.1499938964844,286.2562866210937,300.58709716796875,303.9951171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7379750609397888,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8717.79296875,0.0,1953.8612060546875,1895.4371337890625,0.0,1922.35400390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17693460,296.7237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6766662597656,0.7629267573356628,0.3687074780464172,0.3382572829723358,296.59002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6762084960937,0.8820688128471375,0.5782573223114014,0.5532916784286499,296.6332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.67596435546875,0.9990000128746032,0.8428303003311157,0.5906038880348206,296.6996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6764221191406,0.8213827013969421,0.4618637859821319,0.4438560009002685,296.8381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.67889404296875,0.5308248996734619,0.1269160509109497,0.6066979169845581,287.67645263671875,284.95001220703125,302.7063903808594,297.60797119140625,298.3434753417969,296.8381652832031,287.6739501953125,1.0,0.6199100017547607,0.3553289473056793,0.3553289473056793,1.0,1.0,-3.0395002365112305,0.7763432860374451,2.2631568908691406,0.0870776250958442,1.0,1.0,0.0,232.1097717285156,194.0,51210.890625,0.0,2804.848876953125,1.0,283.1499938964844,286.2153015136719,300.590087890625,303.9566345214844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7343552112579346,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8652.396484375,0.0,1953.8612060546875,1895.4371337890625,0.0,1891.7015380859373,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17693520,296.7237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6766662597656,0.7629267573356628,0.3687074780464172,0.3382572829723358,296.59002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6762084960937,0.8820688128471375,0.5782573223114014,0.5532916784286499,296.6332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.67596435546875,0.9990000128746032,0.8428303003311157,0.5906038880348206,296.6996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6764221191406,0.8213827013969421,0.4618637859821319,0.4438560009002685,296.8381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.67889404296875,0.5308248996734619,0.1269160509109497,0.6066979169845581,287.67645263671875,284.95001220703125,302.7063903808594,297.60797119140625,298.3434753417969,296.8381652832031,287.6739501953125,1.0,0.6199100017547607,0.3553289473056793,0.3553289473056793,1.0,1.0,-3.0395002365112305,0.7763432860374451,2.2631568908691406,0.0870776250958442,1.0,1.0,0.0,232.1097717285156,194.0,51210.890625,0.0,2804.848876953125,1.0,283.1499938964844,286.2153015136719,300.590087890625,303.9566345214844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7343552112579346,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8652.396484375,0.0,1953.8612060546875,1895.4371337890625,0.0,1891.7015380859373,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17693580,296.7225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6158752441406,0.7654226422309875,0.3631807267665863,0.3330177366733551,296.5859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6153564453125,0.8857164978981018,0.5707440972328186,0.5459487438201904,296.62841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6150817871094,0.9990000128746032,0.8357724547386169,0.5775788426399231,296.69512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6156005859375,0.824362576007843,0.4556966125965118,0.4377610981464386,296.8378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6184997558594,0.5292896628379822,0.122931957244873,0.5872452259063721,287.6156311035156,284.95001220703125,302.66668701171875,297.61102294921875,298.3314819335937,296.8378601074219,287.6127319335937,1.0,0.6065705418586731,0.356450080871582,0.356450080871582,1.0,1.0,-2.9796459674835205,0.7601974010467529,2.219448566436768,0.0845382213592529,1.0,1.0,0.0,221.22564697265625,182.0,50465.0,0.0,2631.341552734375,1.0,283.1499938964844,286.1710510253906,300.5923156738281,303.9150390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7306028604507446,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8582.267578125,0.0,1953.8612060546875,1895.4371337890625,0.0,1860.1224365234373,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17693640,296.7225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6158752441406,0.7654226422309875,0.3631807267665863,0.3330177366733551,296.5859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6153564453125,0.8857164978981018,0.5707440972328186,0.5459487438201904,296.62841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6150817871094,0.9990000128746032,0.8357724547386169,0.5775788426399231,296.69512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6156005859375,0.824362576007843,0.4556966125965118,0.4377610981464386,296.8378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6184997558594,0.5292896628379822,0.122931957244873,0.5872452259063721,287.6156311035156,284.95001220703125,302.66668701171875,297.61102294921875,298.3314819335937,296.8378601074219,287.6127319335937,1.0,0.6065705418586731,0.356450080871582,0.356450080871582,1.0,1.0,-2.9796459674835205,0.7601974010467529,2.219448566436768,0.0845382213592529,1.0,1.0,0.0,221.22564697265625,182.0,50465.0,0.0,2631.341552734375,1.0,283.1499938964844,286.1710510253906,300.5923156738281,303.9150390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7306028604507446,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8582.267578125,0.0,1953.8612060546875,1895.4371337890625,0.0,1860.1224365234373,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17693700,296.7217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.58282470703125,0.7667034864425659,0.360399454832077,0.3303853869438171,296.58380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5823059082031,0.8875832557678223,0.5669543743133545,0.5422501564025879,296.6304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5820007324219,0.9990000128746032,0.8326787948608398,0.5701478719711304,296.6927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.58251953125,0.8258741497993469,0.4525769352912903,0.4346828162670135,296.8377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5856018066406,0.5285059213638306,0.1209514141082763,0.5775684118270874,287.58258056640625,284.95001220703125,302.64697265625,297.61236572265625,298.3251953125,296.8377990722656,287.57958984375,1.0,0.5996494889259338,0.3570106327533722,0.3570106327533722,1.0,1.0,-2.947773694992065,0.7514455914497375,2.1963281631469727,0.082970380783081,1.0,1.0,0.0,215.811264038086,182.0,50062.9609375,0.0,2544.089111328125,1.0,283.1499938964844,286.1470947265625,300.5928039550781,303.8916320800781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7285667061805725,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8544.375,0.0,1953.8612060546875,1895.4371337890625,0.0,1843.0728759765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17693760,296.7210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.549560546875,0.7681143879890442,0.3576152324676513,0.3277454674243927,296.5816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.54901123046875,0.8896065354347229,0.5631523728370667,0.5385348200798035,296.6343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5487365722656,0.9990000128746032,0.8297825455665588,0.5624911785125732,296.6903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5492553710937,0.8275099992752075,0.4494428634643554,0.4315859973430633,296.837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5523986816406,0.5278005599975586,0.1189840286970138,0.5679284334182739,287.54931640625,284.95001220703125,302.6273498535156,297.613525390625,298.3197937011719,296.837890625,287.5462646484375,1.0,0.5926221609115601,0.3577562868595123,0.3577562868595123,1.0,1.0,-2.915642023086548,0.7430378198623657,2.172604322433472,0.0817925110459327,1.0,1.0,0.0,210.32960510253903,170.0,49660.3359375,0.0,2457.637939453125,1.0,283.1499938964844,286.1230163574219,300.5931396484375,303.8675842285156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7264519333839417,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8506.4833984375,0.0,1953.8612060546875,1895.4371337890625,0.0,1825.429443359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17693820,296.7197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4820251464844,0.7713372111320496,0.3520460724830627,0.322454422712326,296.5774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4814758300781,0.8941282033920288,0.5555186867713928,0.5310646295547485,296.6466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4811706542969,0.9990000128746032,0.8245235085487366,0.546554684638977,296.6857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4817199707031,0.8311632871627808,0.4431377947330475,0.4253465533256531,296.8385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4850769042969,0.5266333818435669,0.115094244480133,0.5488090515136719,287.4817810058594,284.95001220703125,302.58843994140625,297.6153259277344,298.3092041015625,296.8385009765625,287.4786071777344,1.0,0.5782668590545654,0.3592475950717926,0.3592475950717926,1.0,1.0,-2.850645065307617,0.7259037494659424,2.124741315841675,0.0792601332068443,1.0,1.0,0.0,199.2173309326172,158.0,48840.19921875,0.0,2287.708984375,1.0,283.1499938964844,286.07403564453125,300.59356689453125,303.8182678222656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7220298647880554,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8429.9072265625,0.0,1953.8612060546875,1895.4371337890625,0.0,1788.7548828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17693880,296.7197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4820251464844,0.7713372111320496,0.3520460724830627,0.322454422712326,296.5774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4814758300781,0.8941282033920288,0.5555186867713928,0.5310646295547485,296.6466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4811706542969,0.9990000128746032,0.8245235085487366,0.546554684638977,296.6857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4817199707031,0.8311632871627808,0.4431377947330475,0.4253465533256531,296.8385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4850769042969,0.5266333818435669,0.115094244480133,0.5488090515136719,287.4817810058594,284.95001220703125,302.58843994140625,297.6153259277344,298.3092041015625,296.8385009765625,287.4786071777344,1.0,0.5782668590545654,0.3592475950717926,0.3592475950717926,1.0,1.0,-2.850645065307617,0.7259037494659424,2.124741315841675,0.0792601332068443,1.0,1.0,0.0,199.2173309326172,158.0,48840.19921875,0.0,2287.708984375,1.0,283.1499938964844,286.07403564453125,300.59356689453125,303.8182678222656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7220298647880554,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8429.9072265625,0.0,1953.8612060546875,1895.4371337890625,0.0,1788.7548828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17693940,296.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4129333496094,0.7752107977867126,0.0,0.3171762824058532,296.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.412353515625,0.8994021415710449,0.0,0.5235691070556641,296.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4120788574219,0.9990000128746032,0.0,0.5296963453292847,296.681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4126281738281,0.8354408740997314,0.0,0.4190728366374969,296.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.41619873046875,0.5259008407592773,0.0,0.5300383567810059,287.4126892089844,294.1499938964844,302.54998779296875,297.61639404296875,298.2987976074219,296.8399353027344,287.4093933105469,0.0,0.0,0.3607389330863952,0.3607389330863952,1.0,1.0,-2.7850489616394043,0.7083830833435059,2.0766658782958984,0.0764430463314056,0.0,0.0,0.0,187.9078063964844,60.0,47998.07421875,0.0,2122.372314453125,0.0,283.1499938964844,286.02374267578125,300.5935363769531,303.76715087890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1953.8612060546875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694000,296.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4129333496094,0.7752107977867126,0.0,0.3171762824058532,296.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.412353515625,0.8994021415710449,0.0,0.5235691070556641,296.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4120788574219,0.9990000128746032,0.0,0.5296963453292847,296.681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4126281738281,0.8354408740997314,0.0,0.4190728366374969,296.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.41619873046875,0.5259008407592773,0.0,0.5300383567810059,287.4126892089844,294.1499938964844,302.54998779296875,297.61639404296875,298.2987976074219,296.8399353027344,287.4093933105469,0.0,0.0,0.3607389330863952,0.3607389330863952,1.0,1.0,-2.7850489616394043,0.7083830833435059,2.0766658782958984,0.0764430463314056,0.0,0.0,0.0,187.9078063964844,60.0,47998.07421875,0.0,2122.372314453125,0.0,283.1499938964844,286.02374267578125,300.5935363769531,303.76715087890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1953.8612060546875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694060,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.92120361328125,0.0,0.0,0.000954189163167,297.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.91796875,0.0,0.0,0.0010048099793493,297.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9247436523437,0.0,0.0,0.0007421501795761,297.13690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9203796386719,0.0,0.0,0.0010048088151961,296.9725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9082946777344,0.0,0.0,0.0077494289726018,288.0720520019531,294.1499938964844,302.5198669433594,297.6177673339844,298.6223449707031,297.693603515625,286.1646423339844,0.0,0.0,0.246902659535408,0.246902659535408,1.0,1.0,-0.0133462538942694,0.0022968556731939,0.0110493982210755,-0.0261468719691038,0.0,0.0,0.0,-0.0741895362734794,60.0,1501.34326171875,0.0,-1.288921066588955e-05,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,-5.820766091346741e-10,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.377568531613451e-19,-5.387343060532965e-19,-3.8865081585674985e-23,-1.4073257601052332e-15,-1.4072596915353473e-15,-6.600150363273329e-20,0.0,0.0,-0.0,0.0,0.0,6.282267339749302e-31,1.1754331784724287e-27,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694120,297.3651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9131164550781,0.0,0.0,0.00120347563643,297.3227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.912353515625,0.0,0.0,0.0019459214527159,297.7424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.91876220703125,0.0,0.0,0.002112447284162,297.2440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9148864746094,0.0,0.0,0.0015715669142082,297.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9046325683594,0.0,0.0,0.0022531365975737,288.0582580566406,294.1499938964844,302.51177978515625,297.618408203125,298.79742431640625,297.9756164550781,286.00762939453125,0.0,0.0,0.2164433598518371,0.2164433598518371,1.0,1.0,-0.0094881914556026,0.0016033321153372,0.0078848591074347,-0.026219617575407,0.0,0.0,0.0,-0.054055493324995,60.0,1127.0892333984375,0.0,-8.109364898700733e-06,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4260535392595822e-24,-1.718643528120252e-24,-2.022077374628902e-27,-2.548182609733652e-18,-2.546275751626564e-18,-1.906874262959206e-21,0.0,0.0,-0.0,0.0,0.0,5.870039267056659e-42,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694180,297.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2049560546875,0.0,0.0,0.0001054400636348,297.72393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2026672363281,0.0,0.0,0.0001121125678764,298.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2206726074219,0.0,0.0,8.38800915516913e-05,297.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.202392578125,0.0,0.0,0.0001115170307457,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,288.18634033203125,0.0,0.0,0.0005207000067457,288.4522399902344,294.1499938964844,302.4783935546875,297.6223449707031,298.0284729003906,298.2468566894531,285.76251220703125,0.0,0.0,0.0904075652360916,0.0904075652360916,1.0,1.0,0.0114759542047977,3.6002209526486695e-05,-0.0115119563415646,-0.0259184632450342,0.0,0.0,0.0,0.0552552454173564,60.0,346.5924377441406,-0.0,-8.561621456237847e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0851321149153278e-42,-2.5910008605365868e-42,-1.3130166610723536e-42,-6.383406101447133e-21,-3.3670308074098214e-21,-3.016375294037312e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694240,297.7351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2474975585937,0.0,0.0,0.0001002930948743,297.76617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2453308105469,0.0,0.0,0.0001060771319316,298.1903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.26513671875,0.0,0.0,7.88099059718661e-05,297.61114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.244384765625,0.0,0.0,0.000105821112811,297.28033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2269897460937,0.0,0.0,0.0004983992548659,288.509521484375,294.1499938964844,302.4735717773437,297.6230773925781,297.97100830078125,298.3959045410156,285.7557373046875,0.0,0.0,0.072147786617279,0.072147786617279,1.0,1.0,0.002296021906659,1.898015216283966e-05,-0.002315002027899,-0.0275045596063137,0.0,0.0,0.0,0.0071630720049142,60.0,289.7142028808594,-0.0,-7.769307330818266e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,-8.407790785948902e-45,-4.203895392974451e-45,-6.522085273742992e-21,-3.3392946094435445e-21,-3.182790462351056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694300,297.8546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.246337890625,0.0,0.0,9.93307403405197e-05,297.90826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2441711425781,0.0,0.0,0.0001046118195517,298.3144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2638244628906,0.0,0.0,7.72779094404541e-05,297.7366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2432556152344,0.0,0.0,0.0001046050965669,297.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2259826660156,0.0,0.0,0.0004960952792316,288.5051574707031,294.1499938964844,302.4544677734375,297.62628173828125,297.9586181640625,299.0952453613281,285.7403259277344,0.0,0.0,0.0,0.0,1.0,1.0,0.0022828397341072,1.6588391105187842e-08,-0.0022828562650829,-0.0268206689506769,0.0,0.0,0.0,0.0072094374336302,60.0,150.09927368164062,-0.0,-7.63916219170824e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.630941111443977e-21,-3.317522957227208e-21,-3.313417952268378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694360,297.95123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2454833984375,0.0,0.0,9.77015370153822e-05,298.02056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2433166503906,0.0,0.0,0.0001028842234518,298.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.26287841796875,0.0,0.0,7.599000673508272e-05,297.8390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2424011230469,0.0,0.0,0.0001028841070365,297.4948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2252502441406,0.0,0.0,0.0004880236519966,288.5015563964844,294.1499938964844,302.43536376953125,297.63006591796875,298.0001525878906,299.7901916503906,285.7587280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411762632429,1.069683364107732e-08,0.0010411655530333,-0.027024894952774,0.0,0.0,0.0,-0.0101069388911128,60.0,80.57513427734375,0.0,-7.39108259040222e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.633907329421804e-21,-3.3169294309038935e-21,-3.316977898517911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694420,298.101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2434387207031,0.0,0.0,9.771208715392277e-05,298.1878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2413024902344,0.0,0.0,0.0001028954793582,298.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2605895996094,0.0,0.0,7.59984613978304e-05,297.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2403869628906,0.0,0.0,0.0001028952829074,297.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2234802246094,0.0,0.0,0.0004880757478531,288.493896484375,294.1499938964844,302.39715576171875,297.6390991210937,298.08154296875,300.766845703125,285.8314819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412859264761,1.0691773688620287e-08,0.0010412752162665,-0.0270578190684318,0.0,0.0,0.0,-0.0101131852716207,60.0,39.92450714111328,0.0,-7.392640810621742e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.633870574814508e-21,-3.316936499097605e-21,-3.3169338737685117e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694480,298.101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2434387207031,0.0,0.0,9.771208715392277e-05,298.1878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2413024902344,0.0,0.0,0.0001028954793582,298.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2605895996094,0.0,0.0,7.59984613978304e-05,297.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2403869628906,0.0,0.0,0.0001028952829074,297.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2234802246094,0.0,0.0,0.0004880757478531,288.493896484375,294.1499938964844,302.39715576171875,297.6390991210937,298.08154296875,300.766845703125,285.8314819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412859264761,1.0691773688620287e-08,0.0010412752162665,-0.0270578190684318,0.0,0.0,0.0,-0.0101131852716207,60.0,39.92450714111328,0.0,-7.392640810621742e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.633870574814508e-21,-3.316936499097605e-21,-3.3169338737685117e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694540,298.1688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2420959472656,0.0,0.0,9.772689372766764e-05,298.2599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2399597167969,0.0,0.0,0.0001029110644594,298.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2591247558594,0.0,0.0,7.600996468681842e-05,298.06610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.23907470703125,0.0,0.0,0.0001029108752845,297.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2222900390625,0.0,0.0,0.0004881498753093,288.4894104003906,294.1499938964844,302.37579345703125,297.6449279785156,298.12615966796875,301.1358947753906,285.8767395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414425050839,1.0710095921240281e-08,0.0010414317948743,-0.0271057728677988,0.0,0.0,0.0,-0.0101222665980458,60.0,35.19158935546875,0.0,-7.3948633882992e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.633872190401642e-21,-3.316936095200821e-21,-3.316936095200821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694600,298.2164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.240966796875,0.0,0.0,9.77439121925272e-05,298.3096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.23883056640625,0.0,0.0,0.000102928985143,298.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.25787353515625,0.0,0.0,7.602319965371862e-05,298.11444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2379455566406,0.0,0.0,0.0001029287959681,297.8124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.22125244140625,0.0,0.0,0.0004882349749095,288.4857482910156,294.1499938964844,302.3590087890625,297.64990234375,298.1607666015625,301.3653869628906,285.9120483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416227160021,1.0731180388745544e-08,0.0010416120057925,-0.0271609723567962,0.0,0.0,0.0,-0.0101327206939458,60.0,33.2514533996582,0.0,-7.397424894861615e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.633872190401642e-21,-3.316936095200821e-21,-3.316936095200821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694660,298.3075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2380676269531,0.0,0.0,9.780343680176884e-05,298.40289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2359924316406,0.0,0.0,0.0001029916747938,298.7509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2547912597656,0.0,0.0,7.606949657201767e-05,298.2062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.235107421875,0.0,0.0,0.0001029914856189,297.9230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2186279296875,0.0,0.0,0.0004885325324721,288.4771423339844,294.1499938964844,302.3208923339844,297.66217041015625,298.2377624511719,301.7239685058594,285.9902038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422547347843,1.0805094596832989e-08,0.0010422439081594,-0.027354447171092,0.0,0.0,0.0,-0.0101693617179989,60.0,31.378856658935547,0.0,-7.406405444498888e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.633871786504858e-21,-3.316935893252429e-21,-3.316935893252429e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694720,298.3075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2380676269531,0.0,0.0,9.780343680176884e-05,298.40289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2359924316406,0.0,0.0,0.0001029916747938,298.7509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2547912597656,0.0,0.0,7.606949657201767e-05,298.2062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.235107421875,0.0,0.0,0.0001029914856189,297.9230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2186279296875,0.0,0.0,0.0004885325324721,288.4771423339844,294.1499938964844,302.3208923339844,297.66217041015625,298.2377624511719,301.7239685058594,285.9902038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422547347843,1.0805094596832989e-08,0.0010422439081594,-0.027354447171092,0.0,0.0,0.0,-0.0101693617179989,60.0,31.378856658935547,0.0,-7.406405444498888e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.633871786504858e-21,-3.316935893252429e-21,-3.316935893252429e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
