time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17694780,298.3797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2348022460937,0.0,0.0,9.789828618522732e-05,298.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2327575683594,0.0,0.0,0.000103091551864,298.81793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2513122558594,0.0,0.0,7.614326750626788e-05,298.27880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2319030761719,0.0,0.0,0.0001030913699651,298.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2156066894531,0.0,0.0,0.0004890065174549,288.46807861328125,294.1499938964844,302.2828369140625,297.6756591796875,298.3126525878906,301.9349975585937,286.06500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432632407173,1.0923030480114448e-08,0.001043252297677,-0.0276631508022546,0.0,0.0,0.0,-0.0102278273552656,60.0,30.36965751647949,0.0,-7.420746328534733e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694840,298.3797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2348022460937,0.0,0.0,9.789828618522732e-05,298.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2327575683594,0.0,0.0,0.000103091551864,298.81793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2513122558594,0.0,0.0,7.614326750626788e-05,298.27880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2319030761719,0.0,0.0,0.0001030913699651,298.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2156066894531,0.0,0.0,0.0004890065174549,288.46807861328125,294.1499938964844,302.2828369140625,297.6756591796875,298.3126525878906,301.9349975585937,286.06500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432632407173,1.0923030480114448e-08,0.001043252297677,-0.0276631508022546,0.0,0.0,0.0,-0.0102278273552656,60.0,30.36965751647949,0.0,-7.420746328534733e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694900,298.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2330322265625,0.0,0.0,9.796163794817404e-05,298.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2309875488281,0.0,0.0,0.0001031582651194,298.8454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2494506835937,0.0,0.0,7.619254029123113e-05,298.3094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.23016357421875,0.0,0.0,0.0001031580832204,298.0400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2139892578125,0.0,0.0,0.000489323050715,288.4634094238281,294.1499938964844,302.2638244628906,297.68280029296875,298.349365234375,302.00469970703125,286.1012268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439371690154,1.1001847433078638e-08,0.0010439261095598,-0.0278694536536932,0.0,0.0,0.0,-0.010266900062561,60.0,29.96606636047364,0.0,-7.43033794492476e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694960,298.4367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.231201171875,0.0,0.0,9.803721331991257e-05,298.5328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2291564941406,0.0,0.0,0.0001032378495438,298.8695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2474975585937,0.0,0.0,7.625132275279611e-05,298.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.22833251953125,0.0,0.0,0.0001032376676448,298.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2122497558594,0.0,0.0,0.0004897006438113,288.4586486816406,294.1499938964844,302.2448425292969,297.69012451171875,298.38555908203125,302.05633544921875,286.1366577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010447413660585,1.1095896645940684e-08,0.0010447301901876,-0.0281156208366155,0.0,0.0,0.0,-0.0103135239332914,60.0,29.60298728942871,0.0,-7.441791893825211e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695020,298.4815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.227294921875,0.0,0.0,9.823020809562875e-05,298.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.22528076171875,0.0,0.0,0.0001034410815918,298.90899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.24334716796875,0.0,0.0,7.640142575837672e-05,298.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2244567871094,0.0,0.0,0.0001034408996929,298.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2085876464844,0.0,0.0,0.0004906648537144,288.4488525390625,294.1499938964844,302.2069091796875,297.7052307128906,298.45660400390625,302.1201171875,286.2052917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467956308275,1.1336135585793272e-08,0.001046784222126,-0.0287444069981575,0.0,0.0,0.0,-0.0104326186701655,60.0,28.964296340942383,0.0,-7.471088281363336e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695080,298.4815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.227294921875,0.0,0.0,9.823020809562875e-05,298.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.22528076171875,0.0,0.0,0.0001034410815918,298.90899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.24334716796875,0.0,0.0,7.640142575837672e-05,298.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2244567871094,0.0,0.0,0.0001034408996929,298.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2085876464844,0.0,0.0,0.0004906648537144,288.4488525390625,294.1499938964844,302.2069091796875,297.7052307128906,298.45660400390625,302.1201171875,286.2052917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467956308275,1.1336135585793272e-08,0.001046784222126,-0.0287444069981575,0.0,0.0,0.0,-0.0104326186701655,60.0,28.964296340942383,0.0,-7.471088281363336e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695140,298.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2230529785156,0.0,0.0,9.848945046542212e-05,298.61431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2210998535156,0.0,0.0,0.0001037140827975,298.9388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2389221191406,0.0,0.0,7.660305709578097e-05,298.42059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.22027587890625,0.0,0.0,0.0001037139008985,298.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2046203613281,0.0,0.0,0.0004919600323773,288.4387512207031,294.1499938964844,302.1690979003906,297.7207336425781,298.5258178710937,302.14581298828125,286.2710266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049555838108,1.1658939591541184e-08,0.0010495441965758,-0.0295892413705587,0.0,0.0,0.0,-0.0105926450341939,60.0,28.421255111694336,0.0,-7.510544719480094e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695200,298.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2230529785156,0.0,0.0,9.848945046542212e-05,298.61431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2210998535156,0.0,0.0,0.0001037140827975,298.9388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2389221191406,0.0,0.0,7.660305709578097e-05,298.42059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.22027587890625,0.0,0.0,0.0001037139008985,298.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2046203613281,0.0,0.0,0.0004919600323773,288.4387512207031,294.1499938964844,302.1690979003906,297.7207336425781,298.5258178710937,302.14581298828125,286.2710266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049555838108,1.1658939591541184e-08,0.0010495441965758,-0.0295892413705587,0.0,0.0,0.0,-0.0105926450341939,60.0,28.421255111694336,0.0,-7.510544719480094e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695260,298.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.21856689453125,0.0,0.0,9.886519546853378e-05,298.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.21661376953125,0.0,0.0,0.0001041097566485,298.9612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2342224121094,0.0,0.0,7.689529593335465e-05,298.4505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2157897949219,0.0,0.0,0.0001041095747496,298.1820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2003479003906,0.0,0.0,0.0004938370548188,288.4283142089844,294.1499938964844,302.1313781738281,297.73638916015625,298.59326171875,302.146728515625,286.3339233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535572655498,1.2126911919096985e-08,0.0010535451583564,-0.0308138970285654,0.0,0.0,0.0,-0.0108246356248855,60.0,27.96103477478028,0.0,-7.567928861362817e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695320,298.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.21856689453125,0.0,0.0,9.886519546853378e-05,298.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.21661376953125,0.0,0.0,0.0001041097566485,298.9612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2342224121094,0.0,0.0,7.689529593335465e-05,298.4505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2157897949219,0.0,0.0,0.0001041095747496,298.1820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2003479003906,0.0,0.0,0.0004938370548188,288.4283142089844,294.1499938964844,302.1313781738281,297.73638916015625,298.59326171875,302.146728515625,286.3339233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535572655498,1.2126911919096985e-08,0.0010535451583564,-0.0308138970285654,0.0,0.0,0.0,-0.0108246356248855,60.0,27.96103477478028,0.0,-7.567928861362817e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695380,298.56573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2137756347656,0.0,0.0,9.94533475022763e-05,298.6653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2118530273437,0.0,0.0,0.0001047291079885,298.97772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2292175292969,0.0,0.0,7.735274994047359e-05,298.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2110290527344,0.0,0.0,0.0001047289260895,298.2036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.19580078125,0.0,0.0,0.0004967750865034,288.4175720214844,294.1499938964844,302.09375,297.7519226074219,298.6589660644531,302.1309814453125,286.3939819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598220396786,1.2859583620183912e-08,0.0010598091175779,-0.0327309779822826,0.0,0.0,0.0,-0.0111878477036952,60.0,27.58843994140625,0.0,-7.658209000283024e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695440,298.56573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2137756347656,0.0,0.0,9.94533475022763e-05,298.6653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2118530273437,0.0,0.0,0.0001047291079885,298.97772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2292175292969,0.0,0.0,7.735274994047359e-05,298.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2110290527344,0.0,0.0,0.0001047289260895,298.2036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.19580078125,0.0,0.0,0.0004967750865034,288.4175720214844,294.1499938964844,302.09375,297.7519226074219,298.6589660644531,302.1309814453125,286.3939819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598220396786,1.2859583620183912e-08,0.0010598091175779,-0.0327309779822826,0.0,0.0,0.0,-0.0111878477036952,60.0,27.58843994140625,0.0,-7.658209000283024e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695500,298.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.21124267578125,0.0,0.0,9.985793440137058e-05,298.6746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2093505859375,0.0,0.0,0.0001051551589625,298.9840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.22662353515625,0.0,0.0,7.76674278313294e-05,298.48468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.20855712890625,0.0,0.0,0.0001051549843396,298.2125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1933898925781,0.0,0.0,0.0004987961729057,288.4120483398437,294.1499938964844,302.0749816894531,297.7595520019531,298.69122314453125,302.1186218261719,286.4229431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010641317348927,1.3363639972396868e-08,0.001064118463546,-0.0340496636927127,0.0,0.0,0.0,-0.0114377252757549,60.0,27.4384880065918,0.0,-7.720629469076813e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695560,298.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.20867919921875,0.0,0.0,0.0001003284487524,298.68310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.206787109375,0.0,0.0,0.0001056506371241,298.98944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.22393798828125,0.0,0.0,7.803338667144999e-05,298.49383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2059936523437,0.0,0.0,0.0001056504552252,298.2205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1909484863281,0.0,0.0,0.000501146481838,288.406494140625,294.1499938964844,302.0562744140625,297.7670593261719,298.7231750488281,302.1043395996094,286.4513244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691423667594,1.3949844834826308e-08,0.0010691283969208,-0.0355830490589141,0.0,0.0,0.0,-0.0117283193394541,60.0,27.309444427490234,0.0,-7.793541811906834e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695620,298.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2033386230469,0.0,0.0,0.0001015191228361,298.69775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.20147705078125,0.0,0.0,0.00010690446652,298.9978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2183837890625,0.0,0.0,7.895946328062564e-05,298.5098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.20068359375,0.0,0.0,0.000106904291897,298.2344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.18585205078125,0.0,0.0,0.0005070941406302,288.3951110839844,294.1499938964844,302.0189208984375,297.7815856933594,298.78619384765625,302.0711669921875,286.50640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818295413628,1.5433368361073008e-08,0.001081814058125,-0.0394624881446361,0.0,0.0,0.0,-0.0124637670814991,60.0,27.11556625366211,0.0,-7.979591032380996e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695680,298.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2033386230469,0.0,0.0,0.0001015191228361,298.69775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.20147705078125,0.0,0.0,0.00010690446652,298.9978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2183837890625,0.0,0.0,7.895946328062564e-05,298.5098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.20068359375,0.0,0.0,0.000106904291897,298.2344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.18585205078125,0.0,0.0,0.0005070941406302,288.3951110839844,294.1499938964844,302.0189208984375,297.7815856933594,298.78619384765625,302.0711669921875,286.50640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818295413628,1.5433368361073008e-08,0.001081814058125,-0.0394624881446361,0.0,0.0,0.0,-0.0124637670814991,60.0,27.11556625366211,0.0,-7.979591032380996e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695740,298.60418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1997985839844,0.0,0.0,0.000102442339994,298.7056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.19793701171875,0.0,0.0,0.0001078766654245,299.001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2146911621094,0.0,0.0,7.967752026161179e-05,298.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1971435546875,0.0,0.0,0.0001078764835256,298.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.18243408203125,0.0,0.0,0.000511705817189,288.3876647949219,294.1499938964844,301.9951171875,297.7904357910156,298.8259582519531,302.0472106933594,286.5404357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010916658211499,1.65837050758455e-08,0.0010916492901742,-0.0424694456160068,0.0,0.0,0.0,-0.0130340317264199,60.0,27.0413818359375,0.0,-8.125363137878595e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695800,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1977233886719,0.0,0.0,0.0001030093771987,298.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1958923339844,0.0,0.0,0.000108473781438,299.0034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.21258544921875,0.0,0.0,8.011855243239552e-05,298.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1950988769531,0.0,0.0,0.000108473606815,298.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.18048095703125,0.0,0.0,0.0005145383183844,288.3834228515625,294.1499938964844,301.9817199707031,297.79522705078125,298.84814453125,302.0331420898437,286.5591735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977073106914,1.7290254561430632e-08,0.0010976900812238,-0.0443157888948917,0.0,0.0,0.0,-0.0133842937648296,60.0,27.01419448852539,0.0,-8.215551616785889e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695860,298.6174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1918334960937,0.0,0.0,0.0001047268888214,298.71942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.19000244140625,0.0,0.0,0.000110282402602,299.00665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2064514160156,0.0,0.0,8.145439642248675e-05,298.5340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1892395019531,0.0,0.0,0.000110282227979,298.25518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1748046875,0.0,0.0,0.0005231176037341,288.3713684082031,294.1499938964844,301.9447021484375,297.8077087402344,298.9090576171875,301.9922790527344,286.6095886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160071007907,1.9430371978046423e-08,0.0011159876594319,-0.0499055348336696,0.0,0.0,0.0,-0.0144452303647995,60.0,26.996889114379883,0.0,-8.49176302608612e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695920,298.6174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1918334960937,0.0,0.0,0.0001047268888214,298.71942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.19000244140625,0.0,0.0,0.000110282402602,299.00665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2064514160156,0.0,0.0,8.145439642248675e-05,298.5340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1892395019531,0.0,0.0,0.000110282227979,298.25518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1748046875,0.0,0.0,0.0005231176037341,288.3713684082031,294.1499938964844,301.9447021484375,297.8077087402344,298.9090576171875,301.9922790527344,286.6095886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160071007907,1.9430371978046423e-08,0.0011159876594319,-0.0499055348336696,0.0,0.0,0.0,-0.0144452303647995,60.0,26.996889114379883,0.0,-8.49176302608612e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695980,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.18560791015625,0.0,0.0,0.0001065610267687,298.7274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1838073730469,0.0,0.0,0.0001122138346545,299.0089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2000427246094,0.0,0.0,8.28809425001964e-05,298.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1830749511719,0.0,0.0,0.0001122136600315,298.2630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1688232421875,0.0,0.0,0.0005322794313542,288.3589782714844,294.1499938964844,301.9078369140625,297.8188171386719,298.96905517578125,301.9505615234375,286.6578674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355498572811,2.1715871767469253e-08,0.0011355282040312,-0.0558699183166027,0.0,0.0,0.0,-0.0155782382935285,60.0,27.039306640625,0.0,-8.791772643235164e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696040,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.18560791015625,0.0,0.0,0.0001065610267687,298.7274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1838073730469,0.0,0.0,0.0001122138346545,299.0089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2000427246094,0.0,0.0,8.28809425001964e-05,298.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1830749511719,0.0,0.0,0.0001122136600315,298.2630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1688232421875,0.0,0.0,0.0005322794313542,288.3589782714844,294.1499938964844,301.9078369140625,297.8188171386719,298.96905517578125,301.9505615234375,286.6578674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355498572811,2.1715871767469253e-08,0.0011355282040312,-0.0558699183166027,0.0,0.0,0.0,-0.0155782382935285,60.0,27.039306640625,0.0,-8.791772643235164e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696100,298.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1824035644531,0.0,0.0,0.0001074745014193,298.7309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1806030273437,0.0,0.0,0.0001131757744587,299.01055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1967163085937,0.0,0.0,8.359142520930618e-05,298.5471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.17987060546875,0.0,0.0,0.0001131755925598,298.2665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1657409667969,0.0,0.0,0.0005368423881009,288.3526306152344,294.1499938964844,301.8894958496094,297.82379150390625,298.9986877441406,301.9297790527344,286.68121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001145283342339,2.2854164782870612e-08,0.001145260524936,-0.0588383376598358,0.0,0.0,0.0,-0.0161425340920686,60.0,27.075363159179688,0.0,-8.94313245680678e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696160,298.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1791381835937,0.0,0.0,0.000108369073132,298.7341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1773376464844,0.0,0.0,0.000114117799967,299.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.193359375,0.0,0.0,8.42872032080777e-05,298.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1766052246094,0.0,0.0,0.0001141176180681,298.2698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1625671386719,0.0,0.0,0.0005413109902292,288.3462219238281,294.1499938964844,301.87115478515625,297.8283386230469,299.028076171875,301.9091796875,286.7041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011548163602128,2.396891041200888e-08,0.0011547923786565,-0.0617438741028308,0.0,0.0,0.0,-0.0166951604187488,60.0,27.11631393432617,0.0,-9.092610753214104e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696220,298.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1723937988281,0.0,0.0,0.0001100196968764,298.73992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1706237792969,0.0,0.0,0.0001158559898613,299.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1864013671875,0.0,0.0,8.557102410122752e-05,298.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.169921875,0.0,0.0,0.0001158558079623,298.2760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.15606689453125,0.0,0.0,0.0005495561636053,288.33319091796875,294.1499938964844,301.8346862792969,297.8359680175781,299.0860900878906,301.8686828613281,286.7485656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011724028736352,2.6025796628914577e-08,0.0011723769130185,-0.0671009868383407,0.0,0.0,0.0,-0.0177148282527923,60.0,27.19941520690918,0.0,-9.371670017799261e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696280,298.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1723937988281,0.0,0.0,0.0001100196968764,298.73992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1706237792969,0.0,0.0,0.0001158559898613,299.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1864013671875,0.0,0.0,8.557102410122752e-05,298.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.169921875,0.0,0.0,0.0001158558079623,298.2760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.15606689453125,0.0,0.0,0.0005495561636053,288.33319091796875,294.1499938964844,301.8346862792969,297.8359680175781,299.0860900878906,301.8686828613281,286.7485656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011724028736352,2.6025796628914577e-08,0.0011723769130185,-0.0671009868383407,0.0,0.0,0.0,-0.0177148282527923,60.0,27.19941520690918,0.0,-9.371670017799261e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696340,298.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1654052734375,0.0,0.0,0.0001113815669668,298.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1636962890625,0.0,0.0,0.0001172901029349,299.0206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1792297363281,0.0,0.0,8.663025801070035e-05,298.5633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1629638671875,0.0,0.0,0.0001172899210359,298.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1493530273437,0.0,0.0,0.0005563590093515,288.3199157714844,294.1499938964844,301.7984313964844,297.84149169921875,299.1428527832031,301.8293762207031,286.791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001186914043501,2.7722840911792452e-08,0.0011868863366544,-0.0715166702866554,0.0,0.0,0.0,-0.0185561180114746,60.0,27.260990142822266,0.0,-9.60507904324004e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696400,298.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1654052734375,0.0,0.0,0.0001113815669668,298.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1636962890625,0.0,0.0,0.0001172901029349,299.0206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1792297363281,0.0,0.0,8.663025801070035e-05,298.5633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1629638671875,0.0,0.0,0.0001172899210359,298.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1493530273437,0.0,0.0,0.0005563590093515,288.3199157714844,294.1499938964844,301.7984313964844,297.84149169921875,299.1428527832031,301.8293762207031,286.791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001186914043501,2.7722840911792452e-08,0.0011868863366544,-0.0715166702866554,0.0,0.0,0.0,-0.0185561180114746,60.0,27.260990142822266,0.0,-9.60507904324004e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696460,298.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1582336425781,0.0,0.0,0.0001124076952692,298.7491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1565246582031,0.0,0.0,0.0001183706626761,299.024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1718444824219,0.0,0.0,8.742835052544251e-05,298.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.15582275390625,0.0,0.0,0.0001183704807772,298.2867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.14239501953125,0.0,0.0,0.0005614848341792,288.30645751953125,294.1499938964844,301.76239013671875,297.8446655273437,299.1983337402344,301.7911376953125,286.83233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978475376963,2.9001457235722228e-08,0.0011978185502812,-0.0748409181833267,0.0,0.0,0.0,-0.019189978018403,60.0,27.28416633605957,0.0,-9.782831256188729e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696520,298.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1582336425781,0.0,0.0,0.0001124076952692,298.7491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1565246582031,0.0,0.0,0.0001183706626761,299.024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1718444824219,0.0,0.0,8.742835052544251e-05,298.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.15582275390625,0.0,0.0,0.0001183704807772,298.2867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.14239501953125,0.0,0.0,0.0005614848341792,288.30645751953125,294.1499938964844,301.76239013671875,297.8446655273437,299.1983337402344,301.7911376953125,286.83233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978475376963,2.9001457235722228e-08,0.0011978185502812,-0.0748409181833267,0.0,0.0,0.0,-0.019189978018403,60.0,27.28416633605957,0.0,-9.782831256188729e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696580,298.652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1509094238281,0.0,0.0,0.0001130977107095,298.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.14923095703125,0.0,0.0,0.0001190972834592,299.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.164306640625,0.0,0.0,8.79650324350223e-05,298.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1485290527344,0.0,0.0,0.0001190971015603,298.291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.13531494140625,0.0,0.0,0.0005649317172355,288.2928771972656,294.1499938964844,301.7265930175781,297.84527587890625,299.25225830078125,301.7538452148437,286.8719177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001205198932439,2.986117664249832e-08,0.0012051690137013,-0.0770747289061546,0.0,0.0,0.0,-0.0196161735802888,60.0,27.25521850585937,0.0,-9.903263276100917e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696640,298.652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1509094238281,0.0,0.0,0.0001130977107095,298.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.14923095703125,0.0,0.0,0.0001190972834592,299.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.164306640625,0.0,0.0,8.79650324350223e-05,298.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1485290527344,0.0,0.0,0.0001190971015603,298.291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.13531494140625,0.0,0.0,0.0005649317172355,288.2928771972656,294.1499938964844,301.7265930175781,297.84527587890625,299.25225830078125,301.7538452148437,286.8719177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001205198932439,2.986117664249832e-08,0.0012051690137013,-0.0770747289061546,0.0,0.0,0.0,-0.0196161735802888,60.0,27.25521850585937,0.0,-9.903263276100917e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696700,298.654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1471862792969,0.0,0.0,0.0001133362893597,298.7545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1455078125,0.0,0.0,0.0001193485149997,299.0286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1604919433594,0.0,0.0,8.815059118205681e-05,298.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.14483642578125,0.0,0.0,0.0001193483403767,298.2933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1316833496094,0.0,0.0,0.0005661235190927,288.2860412597656,294.1499938964844,301.7087707519531,297.84454345703125,299.278564453125,301.7355041503906,286.8911437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012077400460839,3.0158386010725735e-08,0.0012077098945155,-0.0778467133641243,0.0,0.0,0.0,-0.0197635106742382,60.0,27.22102928161621,0.0,-9.945068768502097e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696760,298.6559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1434326171875,0.0,0.0,0.0001135365964728,298.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.14178466796875,0.0,0.0,0.0001195594450109,299.0299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1566162109375,0.0,0.0,8.830638398649171e-05,298.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1410827636719,0.0,0.0,0.0001195592776639,298.2952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1280517578125,0.0,0.0,0.0005671242251992,288.2792053222656,294.1499938964844,301.6910400390625,297.8430480957031,299.3044128417969,301.7173156738281,286.9100036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012098745210096,3.040790019781525e-08,0.0012098441366106,-0.0784947052597999,0.0,0.0,0.0,-0.0198872089385986,60.0,27.1776065826416,0.0,-9.980232817952128e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696820,298.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1358337402344,0.0,0.0,0.0001138609732151,298.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1342163085937,0.0,0.0,0.000119901036669,299.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1488647460937,0.0,0.0,8.855867781676352e-05,298.5806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.133544921875,0.0,0.0,0.000119900869322,298.2988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1207275390625,0.0,0.0,0.000568744726479,288.2655334472656,294.1499938964844,301.6557312011719,297.8377990722656,299.3550109863281,301.6813049316406,286.9468078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012133284471929,3.0811914797368445e-08,0.0012132975971326,-0.079543724656105,0.0,0.0,0.0,-0.0200874898582696,60.0,27.071727752685547,0.0,-1.0037302189402909e-07,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696880,298.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1358337402344,0.0,0.0,0.0001138609732151,298.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1342163085937,0.0,0.0,0.000119901036669,299.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1488647460937,0.0,0.0,8.855867781676352e-05,298.5806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.133544921875,0.0,0.0,0.000119900869322,298.2988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1207275390625,0.0,0.0,0.000568744726479,288.2655334472656,294.1499938964844,301.6557312011719,297.8377990722656,299.3550109863281,301.6813049316406,286.9468078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012133284471929,3.0811914797368445e-08,0.0012132975971326,-0.079543724656105,0.0,0.0,0.0,-0.0200874898582696,60.0,27.071727752685547,0.0,-1.0037302189402909e-07,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696940,298.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1303405761719,0.0,0.0,0.0001140511740231,298.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.12872314453125,0.0,0.0,0.0001201013292302,299.0334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1431884765625,0.0,0.0,8.87066125869751e-05,298.5829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1280517578125,0.0,0.0,0.0001201011546072,298.3012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1153564453125,0.0,0.0,0.0005696949665434,288.25567626953125,294.1499938964844,301.6304626464844,297.8320007324219,299.3903503417969,301.6556701660156,286.9725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012153536081314,3.1048770665620395e-08,0.0012153225252404,-0.0801586061716079,0.0,0.0,0.0,-0.0202049072831869,60.0,26.98323440551757,0.0,-1.007083554327437e-07,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697000,298.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.128173828125,0.0,0.0,0.0001141162283602,298.76104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1265869140625,0.0,0.0,0.0001201698323711,299.0339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1409912109375,0.0,0.0,8.875720232026652e-05,298.5838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1259155273437,0.0,0.0,0.0001201696577481,298.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.11328125,0.0,0.0,0.0005700199399143,288.2518310546875,294.1499938964844,301.6206970214844,297.8292541503906,299.4038391113281,301.6457214355469,286.9823608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160461628809,3.1129768984783375e-08,0.00121601507999,-0.0803688541054725,0.0,0.0,0.0,-0.020245062187314,60.0,26.946916580200195,0.0,-1.008231507171331e-07,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697060,298.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1204528808594,0.0,0.0,0.0001143121917266,298.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1188659667969,0.0,0.0,0.000120376193081,299.0355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.133056640625,0.0,0.0,8.890961908036843e-05,298.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.11822509765625,0.0,0.0,0.000120376025734,298.3049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.10577392578125,0.0,0.0,0.0005709990509785,288.2381896972656,294.1499938964844,301.5859375,297.8172302246094,299.45098876953125,301.61053466796875,287.0167541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012181322090327,3.1373737385820284e-08,0.0012181008933112,-0.0810020714998245,0.0,0.0,0.0,-0.0203660055994987,60.0,26.808996200561523,0.0,-1.0116932713799542e-07,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
