time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17697120,298.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1204528808594,0.0,0.0,0.0001143121917266,298.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1188659667969,0.0,0.0,0.000120376193081,299.0355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.133056640625,0.0,0.0,8.890961908036843e-05,298.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.11822509765625,0.0,0.0,0.000120376025734,298.3049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.10577392578125,0.0,0.0,0.0005709990509785,288.2381896972656,294.1499938964844,301.5859375,297.8172302246094,299.45098876953125,301.61053466796875,287.0167541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012181322090327,3.1373737385820284e-08,0.0012181008933112,-0.0810020714998245,0.0,0.0,0.0,-0.0203660055994987,60.0,26.808996200561523,0.0,-1.0116932713799542e-07,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697180,298.66754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1126403808594,0.0,0.0,0.0001144523266702,298.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.111083984375,0.0,0.0,0.0001205237640533,299.0367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1250915527344,0.0,0.0,8.90186129254289e-05,298.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1104431152344,0.0,0.0,0.0001205235967063,298.3075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.09820556640625,0.0,0.0,0.0005716992309316,288.2245483398437,294.1499938964844,301.5514831542969,297.8014221191406,299.49639892578125,301.57568359375,287.0500183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00121962337289,3.1548125889457885e-08,0.0012195918243378,-0.0814546421170234,0.0,0.0,0.0,-0.02045245654881,60.0,26.65852165222168,0.0,-1.0141714312794649e-07,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697240,298.66754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1126403808594,0.0,0.0,0.0001144523266702,298.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.111083984375,0.0,0.0,0.0001205237640533,299.0367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1250915527344,0.0,0.0,8.90186129254289e-05,298.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1104431152344,0.0,0.0,0.0001205235967063,298.3075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.09820556640625,0.0,0.0,0.0005716992309316,288.2245483398437,294.1499938964844,301.5514831542969,297.8014221191406,299.49639892578125,301.57568359375,287.0500183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00121962337289,3.1548125889457885e-08,0.0012195918243378,-0.0814546421170234,0.0,0.0,0.0,-0.02045245654881,60.0,26.65852165222168,0.0,-1.0141714312794649e-07,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697300,298.66864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1087341308594,0.0,0.0,0.0001145023925346,298.76519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1072082519531,0.0,0.0,0.0001205764856422,299.03729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1210632324219,0.0,0.0,8.905755385058001e-05,298.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1065673828125,0.0,0.0,0.0001205763255711,298.30877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0943908691406,0.0,0.0,0.0005719494074583,288.2177734375,294.1499938964844,301.53436279296875,297.79205322265625,299.5184326171875,301.55841064453125,287.0662536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001220155856572,3.1610390749392536e-08,0.0012201241916045,-0.0816162154078483,0.0,0.0,0.0,-0.0204833224415779,60.0,26.57849502563477,0.0,-1.015056909636769e-07,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697360,298.6697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1048278808594,0.0,0.0,0.0001145397036452,298.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1033020019531,0.0,0.0,0.0001206157758133,299.03778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1170654296875,0.0,0.0,8.908657036954537e-05,298.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1026611328125,0.0,0.0,0.0001206156157422,298.3099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.090576171875,0.0,0.0,0.0005721359048038,288.2110290527344,294.1499938964844,301.517333984375,297.7816467285156,299.5400695800781,301.5412292480469,287.0822448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012205524835735,3.165675721561456e-08,0.001220520818606,-0.0817365273833274,0.0,0.0,0.0,-0.0205063093453645,60.0,26.495407104492188,0.0,-1.0157166485669222e-07,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697420,298.6716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0969543457031,0.0,0.0,0.0001145754795288,298.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.095458984375,0.0,0.0,0.0001206534507218,299.03857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1090087890625,0.0,0.0,8.911439363146201e-05,298.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0948486328125,0.0,0.0,0.0001206532906508,298.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0829467773437,0.0,0.0,0.0005723148351535,288.19757080078125,294.1499938964844,301.4834899902344,297.7576599121094,299.5821228027344,301.507080078125,287.1135559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012209315318614,3.170108087147128e-08,0.0012208997504785,-0.0818515419960022,0.0,0.0,0.0,-0.02052828297019,60.0,26.31937789916992,0.0,-1.01634746840773e-07,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697480,298.6716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0969543457031,0.0,0.0,0.0001145754795288,298.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.095458984375,0.0,0.0,0.0001206534507218,299.03857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1090087890625,0.0,0.0,8.911439363146201e-05,298.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0948486328125,0.0,0.0,0.0001206532906508,298.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0829467773437,0.0,0.0,0.0005723148351535,288.19757080078125,294.1499938964844,301.4834899902344,297.7576599121094,299.5821228027344,301.507080078125,287.1135559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012209315318614,3.170108087147128e-08,0.0012208997504785,-0.0818515419960022,0.0,0.0,0.0,-0.02052828297019,60.0,26.31937789916992,0.0,-1.01634746840773e-07,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697540,298.67340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.089111328125,0.0,0.0,0.0001145573696703,298.76763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0876159667969,0.0,0.0,0.0001206343804369,299.0391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1009826660156,0.0,0.0,8.910030737752095e-05,298.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0870056152344,0.0,0.0,0.0001206342203659,298.31402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0752868652344,0.0,0.0,0.0005722245550714,288.1842346191406,294.1499938964844,301.45001220703125,297.7292175292969,299.6224975585937,301.4733581542969,287.1439514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001220736419782,3.1678240475230275e-08,0.0012207047548145,-0.0817922726273536,0.0,0.0,0.0,-0.0205169599503278,60.0,26.128490447998047,0.0,-1.0160223240518462e-07,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697600,298.67340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.089111328125,0.0,0.0,0.0001145573696703,298.76763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0876159667969,0.0,0.0,0.0001206343804369,299.0391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1009826660156,0.0,0.0,8.910030737752095e-05,298.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0870056152344,0.0,0.0,0.0001206342203659,298.31402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0752868652344,0.0,0.0,0.0005722245550714,288.1842346191406,294.1499938964844,301.45001220703125,297.7292175292969,299.6224975585937,301.4733581542969,287.1439514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001220736419782,3.1678240475230275e-08,0.0012207047548145,-0.0817922726273536,0.0,0.0,0.0,-0.0205169599503278,60.0,26.128490447998047,0.0,-1.0160223240518462e-07,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697660,298.6749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0812683105469,0.0,0.0,0.0001144986308645,298.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0798034667969,0.0,0.0,0.0001205725275212,299.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.09295654296875,0.0,0.0,8.905462163966149e-05,298.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0791931152344,0.0,0.0,0.0001205723674502,298.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0676574707031,0.0,0.0,0.0005719313630834,288.1710205078125,294.1499938964844,301.4175720214844,297.6993103027344,299.6612243652344,301.4403991699219,287.17352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201084755361,3.1604770356352674e-08,0.0012200768105685,-0.0816016271710395,0.0,0.0,0.0,-0.0204805415123701,60.0,25.9271297454834,0.0,-1.014976973578996e-07,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697720,298.6749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0812683105469,0.0,0.0,0.0001144986308645,298.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0798034667969,0.0,0.0,0.0001205725275212,299.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.09295654296875,0.0,0.0,8.905462163966149e-05,298.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0791931152344,0.0,0.0,0.0001205723674502,298.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0676574707031,0.0,0.0,0.0005719313630834,288.1710205078125,294.1499938964844,301.4175720214844,297.6993103027344,299.6612243652344,301.4403991699219,287.17352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201084755361,3.1604770356352674e-08,0.0012200768105685,-0.0816016271710395,0.0,0.0,0.0,-0.0204805415123701,60.0,25.9271297454834,0.0,-1.014976973578996e-07,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697780,298.6763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.07342529296875,0.0,0.0,0.0001144139605457,298.7686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0719909667969,0.0,0.0,0.0001204833679366,299.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0849609375,0.0,0.0,8.898876694729552e-05,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0714111328125,0.0,0.0,0.0001204832151415,298.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0600280761719,0.0,0.0,0.0005715086008422,288.157958984375,294.1499938964844,301.38690185546875,297.6710205078125,299.6983642578125,301.4088134765625,287.2022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012192040449008,3.14989883065664e-08,0.0012191726127639,-0.0813271179795265,0.0,0.0,0.0,-0.0204281006008386,60.0,25.723989486694336,0.0,-1.0134728256616657e-07,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697840,298.6763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.07342529296875,0.0,0.0,0.0001144139605457,298.7686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0719909667969,0.0,0.0,0.0001204833679366,299.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0849609375,0.0,0.0,8.898876694729552e-05,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0714111328125,0.0,0.0,0.0001204832151415,298.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0600280761719,0.0,0.0,0.0005715086008422,288.157958984375,294.1499938964844,301.38690185546875,297.6710205078125,299.6983642578125,301.4088134765625,287.2022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012192040449008,3.14989883065664e-08,0.0012191726127639,-0.0813271179795265,0.0,0.0,0.0,-0.0204281006008386,60.0,25.723989486694336,0.0,-1.0134728256616657e-07,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697900,298.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.06951904296875,0.0,0.0,0.0001143636472988,298.76885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.068115234375,0.0,0.0,0.0001204303844133,299.0399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0809631347656,0.0,0.0,8.894962957128882e-05,298.5977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0675048828125,0.0,0.0,0.0001204302316182,298.3182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0562438964844,0.0,0.0,0.0005712573765777,288.1514892578125,294.1499938964844,301.3721923828125,297.6574401855469,299.7164001464844,301.3935546875,287.21636962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012186666717752,3.1436151459729444e-08,0.0012186352396383,-0.0811640471220016,0.0,0.0,0.0,-0.0203969497233629,60.0,25.623125076293945,0.0,-1.0125798866056357e-07,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697960,298.6776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0656433105469,0.0,0.0,0.0001143066983786,298.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.064208984375,0.0,0.0,0.0001203704086947,299.0400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.07696533203125,0.0,0.0,8.890533354133368e-05,298.5982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0636291503906,0.0,0.0,0.0001203702631755,298.3189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.05242919921875,0.0,0.0,0.0005709729739464,288.14508056640625,294.1499938964844,301.35791015625,297.6442565917969,299.73406982421875,301.37872314453125,287.2303161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012180587509647,3.136504389544825e-08,0.0012180274352431,-0.080979511141777,0.0,0.0,0.0,-0.0203617010265588,60.0,25.52306365966797,0.0,-1.0115698501067528e-07,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698020,298.6787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0578918457031,0.0,0.0,0.0001141759494203,298.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0564880371094,0.0,0.0,0.0001202327257487,299.0400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0690612792969,0.0,0.0,8.880363748176023e-05,298.59918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.055908203125,0.0,0.0,0.0001202325802296,298.3203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0448913574219,0.0,0.0,0.000570320058614,288.1323547363281,294.1499938964844,301.3305358886719,297.6190185546875,299.76824951171875,301.3504333496094,287.25762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166635133326,3.120183578175784e-08,0.0012166323140263,-0.0805559158325195,0.0,0.0,0.0,-0.0202807933092117,60.0,25.325782775878903,0.0,-1.0092534807881749e-07,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698080,298.6787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0578918457031,0.0,0.0,0.0001141759494203,298.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0564880371094,0.0,0.0,0.0001202327257487,299.0400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0690612792969,0.0,0.0,8.880363748176023e-05,298.59918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.055908203125,0.0,0.0,0.0001202325802296,298.3203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0448913574219,0.0,0.0,0.000570320058614,288.1323547363281,294.1499938964844,301.3305358886719,297.6190185546875,299.76824951171875,301.3504333496094,287.25762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166635133326,3.120183578175784e-08,0.0012166323140263,-0.0805559158325195,0.0,0.0,0.0,-0.0202807933092117,60.0,25.325782775878903,0.0,-1.0092534807881749e-07,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698140,298.6795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0517272949219,0.0,0.0,0.0001140586318797,298.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.05035400390625,0.0,0.0,0.0001201091872644,299.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0627746582031,0.0,0.0,8.871238969732076e-05,298.599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0497741699219,0.0,0.0,0.0001201090417453,298.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.03887939453125,0.0,0.0,0.0005697341985069,288.122314453125,294.1499938964844,301.30975341796875,297.599853515625,299.794677734375,301.3288269042969,287.2790222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012154118157923,3.1055424898340795e-08,0.0012153808493167,-0.080175869166851,0.0,0.0,0.0,-0.0202082116156816,60.0,25.17060089111328,0.0,-1.007177772294199e-07,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698200,298.6797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0501708984375,0.0,0.0,0.0001140269378083,298.7694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0487976074219,0.0,0.0,0.0001200758197228,299.0399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611877441406,0.0,0.0,8.86877387529239e-05,298.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0482482910156,0.0,0.0,0.0001200756669277,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0373840332031,0.0,0.0,0.0005695759900845,288.1198425292969,294.1499938964844,301.3047180175781,297.59521484375,299.8011169433594,301.3236083984375,287.2843322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001215073862113,3.101587964238206e-08,0.0012150428956374,-0.0800732225179672,0.0,0.0,0.0,-0.0201886110007762,60.0,25.13220596313477,0.0,-1.006617509347052e-07,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698260,298.6806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.04254150390625,0.0,0.0,0.0001138590523623,298.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.04119873046875,0.0,0.0,0.0001198990212287,299.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.05340576171875,0.0,0.0,8.855715714162216e-05,298.6007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0406494140625,0.0,0.0,0.0001198988757096,298.3227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0299377441406,0.0,0.0,0.0005687375087291,288.1075134277344,294.1499938964844,301.2803649902344,297.5727233886719,299.8326721191406,301.29833984375,287.3103942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132828123867,3.0806397433025274e-08,0.0012132519623264,-0.0795293971896171,0.0,0.0,0.0,-0.020084761083126,60.0,24.9424991607666,0.0,-1.0036521302936309e-07,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698320,298.6806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.04254150390625,0.0,0.0,0.0001138590523623,298.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.04119873046875,0.0,0.0,0.0001198990212287,299.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.05340576171875,0.0,0.0,8.855715714162216e-05,298.6007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0406494140625,0.0,0.0,0.0001198988757096,298.3227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0299377441406,0.0,0.0,0.0005687375087291,288.1075134277344,294.1499938964844,301.2803649902344,297.5727233886719,299.8326721191406,301.29833984375,287.3103942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132828123867,3.0806397433025274e-08,0.0012132519623264,-0.0795293971896171,0.0,0.0,0.0,-0.020084761083126,60.0,24.9424991607666,0.0,-1.0036521302936309e-07,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698380,298.68145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0350036621094,0.0,0.0,0.0001136747669079,298.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0336608886719,0.0,0.0,0.0001197049568872,299.0395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.045654296875,0.0,0.0,8.841382077662274e-05,298.601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0331115722656,0.0,0.0,0.000119704818644,298.32391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0225830078125,0.0,0.0,0.0005678171874023,288.09539794921875,294.1499938964844,301.25738525390625,297.55157470703125,299.8630065917969,301.2745056152344,287.3359069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113170232623,3.0576476461874336e-08,0.001211286522448,-0.0789324343204498,0.0,0.0,0.0,-0.0199707821011543,60.0,24.756616592407227,0.0,-1.0004025341459057e-07,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698440,298.68145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0350036621094,0.0,0.0,0.0001136747669079,298.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0336608886719,0.0,0.0,0.0001197049568872,299.0395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.045654296875,0.0,0.0,8.841382077662274e-05,298.601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0331115722656,0.0,0.0,0.000119704818644,298.32391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0225830078125,0.0,0.0,0.0005678171874023,288.09539794921875,294.1499938964844,301.25738525390625,297.55157470703125,299.8630065917969,301.2745056152344,287.3359069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113170232623,3.0576476461874336e-08,0.001211286522448,-0.0789324343204498,0.0,0.0,0.0,-0.0199707821011543,60.0,24.756616592407227,0.0,-1.0004025341459057e-07,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698500,298.6818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.03125,0.0,0.0,0.0001135762868216,298.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0299072265625,0.0,0.0,0.0001196012599393,299.0394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0418395996094,0.0,0.0,8.833722677081823e-05,298.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.02935791015625,0.0,0.0,0.0001196011216961,298.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0189208984375,0.0,0.0,0.0005673253908753,288.08941650390625,294.1499938964844,301.2464294433594,297.5414428710937,299.8776550292969,301.2631530761719,287.34844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012102664913982,3.045362717557509e-08,0.0012102359905838,-0.0786134451627731,0.0,0.0,0.0,-0.019909881055355,60.0,24.66525650024414,0.0,-9.986683835450094e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698560,298.6822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.02752685546875,0.0,0.0,0.0001134743361035,298.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0262145996094,0.0,0.0,0.0001194938959088,299.03924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0380249023437,0.0,0.0,8.825793338473886e-05,298.6018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0256652832031,0.0,0.0,0.0001194937576656,298.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0152893066406,0.0,0.0,0.0005668161902576,288.08349609375,294.1499938964844,301.2357482910156,297.5316162109375,299.8920288085937,301.25213623046875,287.3608703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012091789394617,3.032644713130139e-08,0.001209148671478,-0.0782831683754921,0.0,0.0,0.0,-0.0198468323796987,60.0,24.574859619140625,0.0,-9.96874618408583e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698620,298.6828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0201110839844,0.0,0.0,0.0001132613178924,298.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0188293457031,0.0,0.0,0.0001192695781355,299.03887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0304870605469,0.0,0.0,8.809224527794868e-05,298.6023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0182800292969,0.0,0.0,0.0001192694471683,298.325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.008056640625,0.0,0.0,0.0005657523288391,288.0718078613281,294.1499938964844,301.21539306640625,297.5128173828125,299.9200744628906,301.2308959960937,287.3853454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012069075601175,3.0060729017122874e-08,0.0012068775249645,-0.0775930732488632,0.0,0.0,0.0,-0.0197151117026805,60.0,24.39642906188965,0.0,-9.931322608736084e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698680,298.6828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0201110839844,0.0,0.0,0.0001132613178924,298.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0188293457031,0.0,0.0,0.0001192695781355,299.03887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0304870605469,0.0,0.0,8.809224527794868e-05,298.6023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0182800292969,0.0,0.0,0.0001192694471683,298.325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.008056640625,0.0,0.0,0.0005657523288391,288.0718078613281,294.1499938964844,301.21539306640625,297.5128173828125,299.9200744628906,301.2308959960937,287.3853454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012069075601175,3.0060729017122874e-08,0.0012068775249645,-0.0775930732488632,0.0,0.0,0.0,-0.0197151117026805,60.0,24.39642906188965,0.0,-9.931322608736084e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698740,298.6835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0128173828125,0.0,0.0,0.0001130342570831,298.7694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.01153564453125,0.0,0.0,0.0001190304756164,299.0384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0230407714844,0.0,0.0,8.791564323473722e-05,298.6027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0110168457031,0.0,0.0,0.0001190303446492,298.3268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0009460449219,0.0,0.0,0.0005646183271892,288.06036376953125,294.1499938964844,301.1961975097656,297.4951171875,299.947021484375,301.2109375,287.40936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012044861214235,2.9777522669860452e-08,0.0012044564355164,-0.0768574178218841,0.0,0.0,0.0,-0.0195747148245573,60.0,24.22168731689453,0.0,-9.891512320336916e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698800,298.6835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0128173828125,0.0,0.0,0.0001130342570831,298.7694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.01153564453125,0.0,0.0,0.0001190304756164,299.0384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0230407714844,0.0,0.0,8.791564323473722e-05,298.6027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0110168457031,0.0,0.0,0.0001190303446492,298.3268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0009460449219,0.0,0.0,0.0005646183271892,288.06036376953125,294.1499938964844,301.1961975097656,297.4951171875,299.947021484375,301.2109375,287.40936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012044861214235,2.9777522669860452e-08,0.0012044564355164,-0.0768574178218841,0.0,0.0,0.0,-0.0195747148245573,60.0,24.22168731689453,0.0,-9.891512320336916e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698860,298.68408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.005615234375,0.0,0.0,0.0001127955692936,298.76934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0043640136719,0.0,0.0,0.0001187791203847,299.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.01568603515625,0.0,0.0,8.772998990025371e-05,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0038452148437,0.0,0.0,0.0001187789894174,298.3277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9939270019531,0.0,0.0,0.000563426176086,288.04913330078125,294.1499938964844,301.1781005859375,297.4784240722656,299.9729309082031,301.192138671875,287.4328918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012019408168271,2.9479819474431682e-08,0.0012019113637506,-0.076083980500698,0.0,0.0,0.0,-0.0194271337240934,60.0,24.05046272277832,0.0,-9.849750881585353e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698920,298.68408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.005615234375,0.0,0.0,0.0001127955692936,298.76934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0043640136719,0.0,0.0,0.0001187791203847,299.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.01568603515625,0.0,0.0,8.772998990025371e-05,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0038452148437,0.0,0.0,0.0001187789894174,298.3277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9939270019531,0.0,0.0,0.000563426176086,288.04913330078125,294.1499938964844,301.1781005859375,297.4784240722656,299.9729309082031,301.192138671875,287.4328918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012019408168271,2.9479819474431682e-08,0.0012019113637506,-0.076083980500698,0.0,0.0,0.0,-0.0194271337240934,60.0,24.05046272277832,0.0,-9.849750881585353e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698980,298.6846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9985046386719,0.0,0.0,0.0001125458729802,298.76922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9972839355469,0.0,0.0,0.0001185161818284,299.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0084228515625,0.0,0.0,8.753578731557354e-05,298.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.99676513671875,0.0,0.0,0.0001185160508612,298.32861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.98699951171875,0.0,0.0,0.0005621790769509,288.03814697265625,294.1499938964844,301.1610717773437,297.46270751953125,299.99786376953125,301.1744384765625,287.4560241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011992782820016,2.91684099096301e-08,0.0011992491781711,-0.0752747952938079,0.0,0.0,0.0,-0.0192727576941251,60.0,23.88261985778809,0.0,-9.80616050583194e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699040,298.6846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9985046386719,0.0,0.0,0.0001125458729802,298.76922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9972839355469,0.0,0.0,0.0001185161818284,299.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0084228515625,0.0,0.0,8.753578731557354e-05,298.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.99676513671875,0.0,0.0,0.0001185160508612,298.32861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.98699951171875,0.0,0.0,0.0005621790769509,288.03814697265625,294.1499938964844,301.1610717773437,297.46270751953125,299.99786376953125,301.1744384765625,287.4560241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011992782820016,2.91684099096301e-08,0.0011992491781711,-0.0752747952938079,0.0,0.0,0.0,-0.0192727576941251,60.0,23.88261985778809,0.0,-9.80616050583194e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699100,298.6848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9950256347656,0.0,0.0,0.0001124157352023,298.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9938049316406,0.0,0.0,0.0001183791391667,299.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0048522949219,0.0,0.0,8.743456419324502e-05,298.6036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9932861328125,0.0,0.0,0.0001183790154755,298.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.98358154296875,0.0,0.0,0.0005615291302092,288.03277587890625,294.1499938964844,301.15289306640625,297.4552001953125,300.0098571777344,301.1661071777344,287.4673767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978906113654,2.900611484335513e-08,0.0011978616239503,-0.0748530179262161,0.0,0.0,0.0,-0.0191923025995492,60.0,23.80034637451172,0.0,-9.783481402791949e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699160,298.6850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9915771484375,0.0,0.0,0.0001122823450714,298.76910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9903564453125,0.0,0.0,0.000118238676805,299.03692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0013427734375,0.0,0.0,8.733081631362438e-05,298.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9898376464844,0.0,0.0,0.0001182385531137,298.32940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.980224609375,0.0,0.0,0.0005608628853224,288.0274658203125,294.1499938964844,301.1449890136719,297.4478759765625,300.0216369628906,301.157958984375,287.4786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196467783302,2.883976968348633e-08,0.0011964389123022,-0.0744206756353378,0.0,0.0,0.0,-0.0191098377108573,60.0,23.71870994567871,0.0,-9.760263708358252e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699220,298.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.98468017578125,0.0,0.0,0.0001120066735893,298.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9834899902344,0.0,0.0,0.0001179483806481,299.0363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.99432373046875,0.0,0.0,8.711640839464962e-05,298.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9830017089844,0.0,0.0,0.0001179482569568,298.3301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9735107421875,0.0,0.0,0.0005594860413111,288.0169677734375,294.1499938964844,301.1297912597656,297.43389892578125,300.0447692871094,301.14208984375,287.5010070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011935292277485,2.8496000226141405e-08,0.0011935008224099,-0.0735270678997039,0.0,0.0,0.0,-0.0189394224435091,60.0,23.556196212768555,0.0,-9.712368154168872e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699280,298.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.98468017578125,0.0,0.0,0.0001120066735893,298.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9834899902344,0.0,0.0,0.0001179483806481,299.0363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.99432373046875,0.0,0.0,8.711640839464962e-05,298.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9830017089844,0.0,0.0,0.0001179482569568,298.3301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9735107421875,0.0,0.0,0.0005594860413111,288.0169677734375,294.1499938964844,301.1297912597656,297.43389892578125,300.0447692871094,301.14208984375,287.5010070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011935292277485,2.8496000226141405e-08,0.0011935008224099,-0.0735270678997039,0.0,0.0,0.0,-0.0189394224435091,60.0,23.556196212768555,0.0,-9.712368154168872e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699340,298.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.978759765625,0.0,0.0,0.000111732588266,298.768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.97760009765625,0.0,0.0,0.0001176597579615,299.0357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.98828125,0.0,0.0,8.690322283655405e-05,298.60418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9770812988281,0.0,0.0,0.0001176596342702,298.3307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9677124023437,0.0,0.0,0.0005581171135418,288.0079650878906,294.1499938964844,301.1171264648437,297.4222106933594,300.06427001953125,301.1290283203125,287.52032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011906073195859,2.815423627566816e-08,0.001190579147078,-0.0726385042071342,0.0,0.0,0.0,-0.0187699981033802,60.0,23.413494110107425,0.0,-9.664869082826044e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699400,298.6859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9779663085937,0.0,0.0,0.0001116952116717,298.7687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9767761230469,0.0,0.0,0.0001176203950308,299.03570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9874572753906,0.0,0.0,8.687415538588539e-05,298.6042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9762878417969,0.0,0.0,0.0001176202713395,298.33087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9669494628906,0.0,0.0,0.0005579303833656,288.0067443847656,294.1499938964844,301.1154479980469,297.420654296875,300.0669250488281,301.12725830078125,287.52294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011902088299393,2.810762644855913e-08,0.0011901806574314,-0.072517305612564,0.0,0.0,0.0,-0.0187468919903039,60.0,23.39403533935547,0.0,-9.658400301759684e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
