time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17699460,298.6862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9713439941406,0.0,0.0,0.0001113524340325,298.7685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9701843261719,0.0,0.0,0.0001172594347735,299.0350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9806823730469,0.0,0.0,8.660754247102886e-05,298.6044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9696960449219,0.0,0.0,0.0001172593110823,298.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9604797363281,0.0,0.0,0.0005562183214351,287.99676513671875,294.1499938964844,301.1018371582031,297.4081115722656,300.0883178710937,301.1131896972656,287.5445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011865543201565,2.768023499299943e-08,0.0011865267297253,-0.0714058503508567,0.0,0.0,0.0,-0.0185350198298692,60.0,23.23102188110352,0.0,-9.599183670161436e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699520,298.6862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9713439941406,0.0,0.0,0.0001113524340325,298.7685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9701843261719,0.0,0.0,0.0001172594347735,299.0350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9806823730469,0.0,0.0,8.660754247102886e-05,298.6044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9696960449219,0.0,0.0,0.0001172593110823,298.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9604797363281,0.0,0.0,0.0005562183214351,287.99676513671875,294.1499938964844,301.1018371582031,297.4081115722656,300.0883178710937,301.1131896972656,287.5445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011865543201565,2.768023499299943e-08,0.0011865267297253,-0.0714058503508567,0.0,0.0,0.0,-0.0185350198298692,60.0,23.23102188110352,0.0,-9.599183670161436e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699580,298.68658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9648742675781,0.0,0.0,0.000110975051939,298.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9637451171875,0.0,0.0,0.0001168620365206,299.0343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9740905761719,0.0,0.0,8.631402306491509e-05,298.6045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9632568359375,0.0,0.0,0.0001168619201052,298.3321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.95416259765625,0.0,0.0,0.0005543334409594,287.9870910644531,294.1499938964844,301.0888977050781,297.39617919921875,300.1088562011719,301.0998840332031,287.5658264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011825314722955,2.7209726027876968e-08,0.0011825042311102,-0.0701819658279419,0.0,0.0,0.0,-0.0183017719537019,60.0,23.06647300720215,0.0,-9.534203115890705e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699640,298.68658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9648742675781,0.0,0.0,0.000110975051939,298.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9637451171875,0.0,0.0,0.0001168620365206,299.0343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9740905761719,0.0,0.0,8.631402306491509e-05,298.6045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9632568359375,0.0,0.0,0.0001168619201052,298.3321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.95416259765625,0.0,0.0,0.0005543334409594,287.9870910644531,294.1499938964844,301.0888977050781,297.39617919921875,300.1088562011719,301.0998840332031,287.5658264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011825314722955,2.7209726027876968e-08,0.0011825042311102,-0.0701819658279419,0.0,0.0,0.0,-0.0183017719537019,60.0,23.06647300720215,0.0,-9.534203115890705e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699700,298.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9617004394531,0.0,0.0,0.0001107715070247,298.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9605712890625,0.0,0.0,0.0001166476940852,299.0339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9708557128906,0.0,0.0,8.615571277914569e-05,298.6046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9600830078125,0.0,0.0,0.0001166475776699,298.3324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9510803222656,0.0,0.0,0.0005533167859539,287.9823608398437,294.1499938964844,301.0826721191406,297.39044189453125,300.1188049316406,301.09356689453125,287.5763244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001180361257866,2.6955966347941285e-08,0.0011803343659266,-0.0695217624306678,0.0,0.0,0.0,-0.0181759726256132,60.0,22.98324203491211,0.0,-9.499248676547722e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699760,298.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.95855712890625,0.0,0.0,0.0001105667906813,298.7681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9574279785156,0.0,0.0,0.000116432122013,299.0335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9676208496094,0.0,0.0,8.599649299867451e-05,298.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9569396972656,0.0,0.0,0.0001164320055977,298.3327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.947998046875,0.0,0.0,0.0005522942519746,287.9776306152344,294.1499938964844,301.0765991210937,297.38482666015625,300.1286926269531,301.0872497558594,287.5867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011781798675656,2.670074650268361e-08,0.0011781532084569,-0.0688576623797416,0.0,0.0,0.0,-0.0180494543164968,60.0,22.89997291564941,0.0,-9.464157812999477e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699820,298.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.95233154296875,0.0,0.0,0.0001101469024433,298.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.95123291015625,0.0,0.0,0.0001159899547928,299.0328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9612731933594,0.0,0.0,8.566990436520427e-05,298.60479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.95074462890625,0.0,0.0,0.0001159898383775,298.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9419250488281,0.0,0.0,0.0005501969717442,287.96844482421875,294.1499938964844,301.0648193359375,297.3739624023437,300.1478576660156,301.0751647949219,287.60748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001173706841655,2.61772736820376e-08,0.0011736806482076,-0.0674952790141105,0.0,0.0,0.0,-0.0177899654954671,60.0,22.73367118835449,0.0,-9.392386601803082e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699880,298.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.95233154296875,0.0,0.0,0.0001101469024433,298.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.95123291015625,0.0,0.0,0.0001159899547928,299.0328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9612731933594,0.0,0.0,8.566990436520427e-05,298.60479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.95074462890625,0.0,0.0,0.0001159898383775,298.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9419250488281,0.0,0.0,0.0005501969717442,287.96844482421875,294.1499938964844,301.0648193359375,297.3739624023437,300.1478576660156,301.0751647949219,287.60748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001173706841655,2.61772736820376e-08,0.0011736806482076,-0.0674952790141105,0.0,0.0,0.0,-0.0177899654954671,60.0,22.73367118835449,0.0,-9.392386601803082e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699940,298.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9462585449219,0.0,0.0,0.000109718836029,298.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9451599121094,0.0,0.0,0.0001155391873908,299.03204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.955078125,0.0,0.0,8.533696382073686e-05,298.6048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9447021484375,0.0,0.0,0.0001155390709755,298.3338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9360046386719,0.0,0.0,0.0005480588879436,287.95947265625,294.1499938964844,301.0534973144531,297.363525390625,300.1663513183594,301.0635681152344,287.6279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011691432446241,2.564362588941549e-08,0.0011691176332533,-0.0661060363054275,0.0,0.0,0.0,-0.0175254140049219,60.0,22.568058013916016,0.0,-9.319501259597018e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700000,298.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9462585449219,0.0,0.0,0.000109718836029,298.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9451599121094,0.0,0.0,0.0001155391873908,299.03204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.955078125,0.0,0.0,8.533696382073686e-05,298.6048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9447021484375,0.0,0.0,0.0001155390709755,298.3338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9360046386719,0.0,0.0,0.0005480588879436,287.95947265625,294.1499938964844,301.0534973144531,297.363525390625,300.1663513183594,301.0635681152344,287.6279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011691432446241,2.564362588941549e-08,0.0011691176332533,-0.0661060363054275,0.0,0.0,0.0,-0.0175254140049219,60.0,22.568058013916016,0.0,-9.319501259597018e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700060,298.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9403076171875,0.0,0.0,0.0001092963066184,298.7674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.939208984375,0.0,0.0,0.0001150942407548,299.0312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.948974609375,0.0,0.0,8.500833064317703e-05,298.6049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.93878173828125,0.0,0.0,0.0001150941316154,298.3343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9302062988281,0.0,0.0,0.0005459484527818,287.95074462890625,294.1499938964844,301.0425720214844,297.3534240722656,300.1842346191406,301.0523986816406,287.6480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646392522379,2.5116881019471293e-08,0.0011646141065284,-0.064734399318695,0.0,0.0,0.0,-0.0172642860561609,60.0,22.404760360717773,0.0,-9.24783662981099e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700120,298.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9403076171875,0.0,0.0,0.0001092963066184,298.7674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.939208984375,0.0,0.0,0.0001150942407548,299.0312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.948974609375,0.0,0.0,8.500833064317703e-05,298.6049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.93878173828125,0.0,0.0,0.0001150941316154,298.3343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9302062988281,0.0,0.0,0.0005459484527818,287.95074462890625,294.1499938964844,301.0425720214844,297.3534240722656,300.1842346191406,301.0523986816406,287.6480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646392522379,2.5116881019471293e-08,0.0011646141065284,-0.064734399318695,0.0,0.0,0.0,-0.0172642860561609,60.0,22.404760360717773,0.0,-9.24783662981099e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700180,298.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9345092773437,0.0,0.0,0.000108893327706,298.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9334411621094,0.0,0.0,0.0001146698850789,299.0303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.94305419921875,0.0,0.0,8.469489694107324e-05,298.60498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9329833984375,0.0,0.0,0.0001146697759395,298.3348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9245300292969,0.0,0.0,0.0005439356318674,287.9422912597656,294.1499938964844,301.0319519042969,297.3436584472656,300.2014465332031,301.0416564941406,287.6679992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011603437596932,2.4614505989006843e-08,0.0011603190796449,-0.0634258836507797,0.0,0.0,0.0,-0.017015241086483,60.0,22.2458610534668,0.0,-9.179744608900364e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700240,298.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9345092773437,0.0,0.0,0.000108893327706,298.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9334411621094,0.0,0.0,0.0001146698850789,299.0303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.94305419921875,0.0,0.0,8.469489694107324e-05,298.60498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9329833984375,0.0,0.0,0.0001146697759395,298.3348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9245300292969,0.0,0.0,0.0005439356318674,287.9422912597656,294.1499938964844,301.0319519042969,297.3436584472656,300.2014465332031,301.0416564941406,287.6679992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011603437596932,2.4614505989006843e-08,0.0011603190796449,-0.0634258836507797,0.0,0.0,0.0,-0.017015241086483,60.0,22.2458610534668,0.0,-9.179744608900364e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700300,298.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9316711425781,0.0,0.0,0.0001087088749045,298.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9306030273437,0.0,0.0,0.0001144756461144,299.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9401550292969,0.0,0.0,8.455143688479438e-05,298.60498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9301452636719,0.0,0.0,0.000114475536975,298.3350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9217834472656,0.0,0.0,0.0005430143210105,287.93817138671875,294.1499938964844,301.0267333984375,297.3388671875,300.2097473144531,301.0364074707031,287.6778259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011583741288632,2.4384549490719123e-08,0.0011583496816456,-0.0628268271684646,0.0,0.0,0.0,-0.0169012267142534,60.0,22.16960334777832,0.0,-9.148661206381804e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700360,298.6877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9288635253906,0.0,0.0,0.0001085310213966,298.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.92779541015625,0.0,0.0,0.0001142883629654,299.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9372863769531,0.0,0.0,8.441310637863353e-05,298.60498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9273681640625,0.0,0.0,0.000114288253826,298.3353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9190368652344,0.0,0.0,0.0005421260138973,287.93414306640625,294.1499938964844,301.0216064453125,297.3341064453125,300.2179260253906,301.0312194824219,287.6875915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001156480750069,2.4162831735452528e-08,0.001156456535682,-0.062249157577753,0.0,0.0,0.0,-0.0167913250625133,60.0,22.095094680786133,0.0,-9.118739541236209e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700420,298.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.92333984375,0.0,0.0,0.0001082022426999,298.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9223022460937,0.0,0.0,0.0001139421437983,299.0286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.931640625,0.0,0.0,8.415738557232544e-05,298.60498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.921875,0.0,0.0,0.0001139420419349,298.3357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9136657714844,0.0,0.0,0.0005404838593676,287.9261779785156,294.1499938964844,301.01141357421875,297.32470703125,300.2339172363281,301.0209655761719,287.7069702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011529749026522,2.375294272383144e-08,0.0011529511539265,-0.0611810758709907,0.0,0.0,0.0,-0.0165881235152483,60.0,21.950889587402344,0.0,-9.06355381857793e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700480,298.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.92333984375,0.0,0.0,0.0001082022426999,298.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9223022460937,0.0,0.0,0.0001139421437983,299.0286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.931640625,0.0,0.0,8.415738557232544e-05,298.60498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.921875,0.0,0.0,0.0001139420419349,298.3357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9136657714844,0.0,0.0,0.0005404838593676,287.9261779785156,294.1499938964844,301.01141357421875,297.32470703125,300.2339172363281,301.0209655761719,287.7069702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011529749026522,2.375294272383144e-08,0.0011529511539265,-0.0611810758709907,0.0,0.0,0.0,-0.0165881235152483,60.0,21.950889587402344,0.0,-9.06355381857793e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700540,298.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.91815185546875,0.0,0.0,0.0001079353605746,298.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9171447753906,0.0,0.0,0.0001136611026595,299.0278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9263610839844,0.0,0.0,8.39498097775504e-05,298.6049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9167175292969,0.0,0.0,0.0001136609935201,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9085998535156,0.0,0.0,0.000539150845725,287.9187927246094,294.1499938964844,301.0017395019531,297.3157958984375,300.24871826171875,301.01129150390625,287.7253723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501297121867,2.3420195560674983e-08,0.001150106312707,-0.0603138543665409,0.0,0.0,0.0,-0.0164231676608324,60.0,21.82101821899414,0.0,-9.018877022981544e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700600,298.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9179382324219,0.0,0.0,0.0001079261128325,298.7663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9169311523437,0.0,0.0,0.0001136513674282,299.0277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9261474609375,0.0,0.0,8.394262113142759e-05,298.6049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.91650390625,0.0,0.0,0.0001136512582888,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9084167480469,0.0,0.0,0.0005391046870499,287.9184875488281,294.1499938964844,301.0013427734375,297.3154296875,300.24932861328125,301.0108947753906,287.72613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500312248244,2.3408668781144115e-08,0.0011500078253448,-0.0602838099002838,0.0,0.0,0.0,-0.0164174549281597,60.0,21.81595230102539,0.0,-9.017331592531265e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700660,298.6879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9126892089844,0.0,0.0,0.000107707834104,298.7661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.91168212890625,0.0,0.0,0.0001134215053752,299.02685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9207763671875,0.0,0.0,8.377284393645823e-05,298.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9112548828125,0.0,0.0,0.0001134214035118,298.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9032897949219,0.0,0.0,0.000538014457561,287.9110107421875,294.1499938964844,300.9913024902344,297.30615234375,300.26422119140625,301.0008850097656,287.7450866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011477037332952,2.313649005714069e-08,0.0011476805666461,-0.0595743395388126,0.0,0.0,0.0,-0.0162825230509042,60.0,21.691062927246094,0.0,-8.980872223673941e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700720,298.6879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9126892089844,0.0,0.0,0.000107707834104,298.7661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.91168212890625,0.0,0.0,0.0001134215053752,299.02685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9207763671875,0.0,0.0,8.377284393645823e-05,298.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9112548828125,0.0,0.0,0.0001134214035118,298.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9032897949219,0.0,0.0,0.000538014457561,287.9110107421875,294.1499938964844,300.9913024902344,297.30615234375,300.26422119140625,301.0008850097656,287.7450866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011477037332952,2.313649005714069e-08,0.0011476805666461,-0.0595743395388126,0.0,0.0,0.0,-0.0162825230509042,60.0,21.691062927246094,0.0,-8.980872223673941e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700780,298.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9075622558594,0.0,0.0,0.0001075572581612,298.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.90655517578125,0.0,0.0,0.000113262940431,299.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.91552734375,0.0,0.0,8.365572284674272e-05,298.6048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9061584472656,0.0,0.0,0.0001132628385676,298.33709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8982849121094,0.0,0.0,0.000537262414582,287.9037780761719,294.1499938964844,300.981201171875,297.2968444824219,300.27862548828125,300.9908752441406,287.76385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460975510999,2.2948690059365617e-08,0.0011460746172815,-0.059084765613079,0.0,0.0,0.0,-0.0161894224584102,60.0,21.57762908935547,0.0,-8.955758801221236e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700840,298.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9075622558594,0.0,0.0,0.0001075572581612,298.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.90655517578125,0.0,0.0,0.000113262940431,299.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.91552734375,0.0,0.0,8.365572284674272e-05,298.6048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9061584472656,0.0,0.0,0.0001132628385676,298.33709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8982849121094,0.0,0.0,0.000537262414582,287.9037780761719,294.1499938964844,300.981201171875,297.2968444824219,300.27862548828125,300.9908752441406,287.76385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460975510999,2.2948690059365617e-08,0.0011460746172815,-0.059084765613079,0.0,0.0,0.0,-0.0161894224584102,60.0,21.57762908935547,0.0,-8.955758801221236e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700900,298.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.905029296875,0.0,0.0,0.0001075063919415,298.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.904052734375,0.0,0.0,0.000113209374831,299.0255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9129638671875,0.0,0.0,8.36161634651944e-05,298.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.90362548828125,0.0,0.0,0.0001132092802436,298.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8958435058594,0.0,0.0,0.0005370083963498,287.90020751953125,294.1499938964844,300.97613525390625,297.29217529296875,300.2856750488281,300.98583984375,287.7731628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011455561034381,2.2885229711278043e-08,0.0011455331696197,-0.0589193180203437,0.0,0.0,0.0,-0.0161579698324203,60.0,21.525150299072266,0.0,-8.947279894755412e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700960,298.68804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9025573730469,0.0,0.0,0.0001074818937922,298.7657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9015808105469,0.0,0.0,0.0001131835815613,299.0250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9104309082031,0.0,0.0,8.359710773220286e-05,298.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.90118408203125,0.0,0.0,0.0001131834796979,298.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8934326171875,0.0,0.0,0.0005368861020542,287.896728515625,294.1499938964844,300.97100830078125,297.2874450683594,300.29254150390625,300.98077392578125,287.7823791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011452942853793,2.2854626635648856e-08,0.0011452714679762,-0.0588395334780216,0.0,0.0,0.0,-0.0161427967250347,60.0,21.477048873901367,0.0,-8.94319285293932e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701020,298.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8976745605469,0.0,0.0,0.0001074871252058,298.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8966979980469,0.0,0.0,0.0001131890894612,299.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9054260253906,0.0,0.0,8.360117499250919e-05,298.6047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.89630126953125,0.0,0.0,0.0001131889948737,298.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.888671875,0.0,0.0,0.0005369123537093,287.8899230957031,294.1499938964844,300.96063232421875,297.27789306640625,300.3059997558594,300.9705505371094,287.8007507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011453470215201,2.2860993098561263e-08,0.0011453240877017,-0.0588561370968818,0.0,0.0,0.0,-0.0161459445953369,60.0,21.390071868896484,0.0,-8.944043372594025e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701080,298.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8976745605469,0.0,0.0,0.0001074871252058,298.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8966979980469,0.0,0.0,0.0001131890894612,299.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9054260253906,0.0,0.0,8.360117499250919e-05,298.6047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.89630126953125,0.0,0.0,0.0001131889948737,298.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.888671875,0.0,0.0,0.0005369123537093,287.8899230957031,294.1499938964844,300.96063232421875,297.27789306640625,300.3059997558594,300.9705505371094,287.8007507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011453470215201,2.2860993098561263e-08,0.0011453240877017,-0.0588561370968818,0.0,0.0,0.0,-0.0161459445953369,60.0,21.390071868896484,0.0,-8.944043372594025e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701140,298.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8929443359375,0.0,0.0,0.0001075772743206,298.7653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8919677734375,0.0,0.0,0.0001132840261561,299.02325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.90057373046875,0.0,0.0,8.367129339603707e-05,298.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8915710449219,0.0,0.0,0.0001132839242927,298.3384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8840637207031,0.0,0.0,0.0005373627645894,287.8833312988281,294.1499938964844,300.95001220703125,297.2680969238281,300.3189392089844,300.96014404296875,287.81890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463062837719,2.2973193125608304e-08,0.0011462833499535,-0.059148646891117,0.0,0.0,0.0,-0.0162015669047832,60.0,21.31804656982422,0.0,-8.959033692690357e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701200,298.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8929443359375,0.0,0.0,0.0001075772743206,298.7653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8919677734375,0.0,0.0,0.0001132840261561,299.02325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.90057373046875,0.0,0.0,8.367129339603707e-05,298.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8915710449219,0.0,0.0,0.0001132839242927,298.3384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8840637207031,0.0,0.0,0.0005373627645894,287.8833312988281,294.1499938964844,300.95001220703125,297.2680969238281,300.3189392089844,300.96014404296875,287.81890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463062837719,2.2973193125608304e-08,0.0011462833499535,-0.059148646891117,0.0,0.0,0.0,-0.0162015669047832,60.0,21.31804656982422,0.0,-8.959033692690357e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701260,298.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8883056640625,0.0,0.0,0.0001077252964023,298.76519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8873596191406,0.0,0.0,0.0001134398989961,299.0223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8958435058594,0.0,0.0,8.37864208733663e-05,298.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8869934082031,0.0,0.0,0.0001134398044086,298.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8795471191406,0.0,0.0,0.0005381022929213,287.876953125,294.1499938964844,300.9402770996094,297.2591247558594,300.3314514160156,300.9499816894531,287.8368835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011478819651529,2.315750791126448e-08,0.0011478587985038,-0.0596291311085224,0.0,0.0,0.0,-0.0162929370999336,60.0,21.2592887878418,0.0,-8.983685262364818e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701320,298.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8883056640625,0.0,0.0,0.0001077252964023,298.76519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8873596191406,0.0,0.0,0.0001134398989961,299.0223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8958435058594,0.0,0.0,8.37864208733663e-05,298.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8869934082031,0.0,0.0,0.0001134398044086,298.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8795471191406,0.0,0.0,0.0005381022929213,287.876953125,294.1499938964844,300.9402770996094,297.2591247558594,300.3314514160156,300.9499816894531,287.8368835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011478819651529,2.315750791126448e-08,0.0011478587985038,-0.0596291311085224,0.0,0.0,0.0,-0.0162929370999336,60.0,21.2592887878418,0.0,-8.983685262364818e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701380,298.6882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8838195800781,0.0,0.0,0.0001079023859347,298.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8829040527344,0.0,0.0,0.0001136263817897,299.0214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8912353515625,0.0,0.0,8.392415475100279e-05,298.6046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.88250732421875,0.0,0.0,0.0001136262872023,298.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.87518310546875,0.0,0.0,0.0005389869911596,287.8708190917969,294.1499938964844,300.9326477050781,297.2520751953125,300.34356689453125,300.94110107421875,287.85467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497678933665,2.337805682373073e-08,0.0011497444938868,-0.0602040216326713,0.0,0.0,0.0,-0.0164022706449031,60.0,21.21274757385254,0.0,-9.013227497689513e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701440,298.6882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8838195800781,0.0,0.0,0.0001079023859347,298.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8829040527344,0.0,0.0,0.0001136263817897,299.0214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8912353515625,0.0,0.0,8.392415475100279e-05,298.6046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.88250732421875,0.0,0.0,0.0001136262872023,298.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.87518310546875,0.0,0.0,0.0005389869911596,287.8708190917969,294.1499938964844,300.9326477050781,297.2520751953125,300.34356689453125,300.94110107421875,287.85467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497678933665,2.337805682373073e-08,0.0011497444938868,-0.0602040216326713,0.0,0.0,0.0,-0.0164022706449031,60.0,21.21274757385254,0.0,-9.013227497689513e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701500,298.688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.88165283203125,0.0,0.0,0.0001080020956578,298.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8807373046875,0.0,0.0,0.0001137313811341,299.0210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890075683594,0.0,0.0,8.400170918321237e-05,298.6046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8803405761719,0.0,0.0,0.0001137312865466,298.3397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8730773925781,0.0,0.0,0.000539485074114,287.86785888671875,294.1499938964844,300.9295349121094,297.24920654296875,300.3494567871094,300.9374389648437,287.8634948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011508297175168,2.3502238377659523e-08,0.0011508062016218,-0.0605276897549629,0.0,0.0,0.0,-0.0164638329297304,60.0,21.194486618041992,0.0,-9.02988261941573e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701560,298.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8794860839844,0.0,0.0,0.0001081048467312,298.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8785705566406,0.0,0.0,0.0001138395818998,299.0205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8868103027344,0.0,0.0,8.408162102568895e-05,298.6046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8782043457031,0.0,0.0,0.0001138394945883,298.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8709716796875,0.0,0.0,0.0005399984074756,287.86492919921875,294.1499938964844,300.9268798828125,297.24676513671875,300.35528564453125,300.93408203125,287.8722839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011519249528646,2.363021778251096e-08,0.0011519013205543,-0.0608612410724163,0.0,0.0,0.0,-0.0165272820740938,60.0,21.177963256835938,0.0,-9.047063542766409e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701620,298.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.875244140625,0.0,0.0,0.0001083206007024,298.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8743591308594,0.0,0.0,0.0001140667809522,299.0197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8824768066406,0.0,0.0,8.424942643614486e-05,298.6046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8739929199219,0.0,0.0,0.0001140666863648,298.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.86688232421875,0.0,0.0,0.0005410762387327,287.8592224121094,294.1499938964844,300.9228820800781,297.2431030273437,300.36676025390625,300.92828369140625,287.8897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542215943336,2.3898943268818584e-08,0.0011541977291926,-0.0615615509450435,0.0,0.0,0.0,-0.0166604928672313,60.0,21.14969062805176,0.0,-9.083191798708869e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701680,298.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.875244140625,0.0,0.0,0.0001083206007024,298.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8743591308594,0.0,0.0,0.0001140667809522,299.0197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8824768066406,0.0,0.0,8.424942643614486e-05,298.6046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8739929199219,0.0,0.0,0.0001140666863648,298.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.86688232421875,0.0,0.0,0.0005410762387327,287.8592224121094,294.1499938964844,300.9228820800781,297.2431030273437,300.36676025390625,300.92828369140625,287.8897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542215943336,2.3898943268818584e-08,0.0011541977291926,-0.0615615509450435,0.0,0.0,0.0,-0.0166604928672313,60.0,21.14969062805176,0.0,-9.083191798708869e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701740,298.6883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.87115478515625,0.0,0.0,0.0001085535841411,298.7652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8702697753906,0.0,0.0,0.000114312126243,299.0189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8782653808594,0.0,0.0,8.443064143648371e-05,298.6046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699035644531,0.0,0.0,0.0001143120389315,298.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8628845214844,0.0,0.0,0.0005422401591204,287.8537292480469,294.1499938964844,300.9205017089844,297.24090576171875,300.3779602050781,300.9242858886719,287.9070739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567029869183,2.41891555674556e-08,0.0011566788889467,-0.0623177476227283,0.0,0.0,0.0,-0.0168043598532676,60.0,21.129920959472656,0.0,-9.122289412744068e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
