time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17701800,298.6883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.87115478515625,0.0,0.0,0.0001085535841411,298.7652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8702697753906,0.0,0.0,0.000114312126243,299.0189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8782653808594,0.0,0.0,8.443064143648371e-05,298.6046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699035644531,0.0,0.0,0.0001143120389315,298.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8628845214844,0.0,0.0,0.0005422401591204,287.8537292480469,294.1499938964844,300.9205017089844,297.24090576171875,300.3779602050781,300.9242858886719,287.9070739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567029869183,2.41891555674556e-08,0.0011566788889467,-0.0623177476227283,0.0,0.0,0.0,-0.0168043598532676,60.0,21.129920959472656,0.0,-9.122289412744068e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701860,298.6884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8671875,0.0,0.0,0.000108797190478,298.765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8663024902344,0.0,0.0,0.0001145686546806,299.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.87420654296875,0.0,0.0,8.462010737275705e-05,298.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8659362792969,0.0,0.0,0.0001145685673691,298.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8590393066406,0.0,0.0,0.0005434570484794,287.84844970703125,294.1499938964844,300.9195861816406,297.24005126953125,300.38897705078125,300.9218139648437,287.9242858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011592974187806,2.449259461911879e-08,0.0011592728551477,-0.0631083026528358,0.0,0.0,0.0,-0.0169547852128744,60.0,21.11648368835449,0.0,-9.163259306887994e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701920,298.6884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8671875,0.0,0.0,0.000108797190478,298.765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8663024902344,0.0,0.0,0.0001145686546806,299.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.87420654296875,0.0,0.0,8.462010737275705e-05,298.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8659362792969,0.0,0.0,0.0001145685673691,298.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8590393066406,0.0,0.0,0.0005434570484794,287.84844970703125,294.1499938964844,300.9195861816406,297.24005126953125,300.38897705078125,300.9218139648437,287.9242858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011592974187806,2.449259461911879e-08,0.0011592728551477,-0.0631083026528358,0.0,0.0,0.0,-0.0169547852128744,60.0,21.11648368835449,0.0,-9.163259306887994e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701980,298.6885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8633728027344,0.0,0.0,0.0001090478544938,298.7655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.86248779296875,0.0,0.0,0.0001148326118709,299.01727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8702697753906,0.0,0.0,8.481506665702909e-05,298.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8621520996094,0.0,0.0,0.0001148325245594,298.34228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8553161621094,0.0,0.0,0.0005447092698886,287.8433837890625,294.1499938964844,300.91998291015625,297.2403869628906,300.3997497558594,300.92095947265625,287.9413146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011619672877714,2.4804831966207533e-08,0.0011619424913078,-0.0639216601848602,0.0,0.0,0.0,-0.0171095728874206,60.0,21.11018180847168,0.0,-9.205512441212704e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702040,298.6885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8633728027344,0.0,0.0,0.0001090478544938,298.7655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.86248779296875,0.0,0.0,0.0001148326118709,299.01727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8702697753906,0.0,0.0,8.481506665702909e-05,298.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8621520996094,0.0,0.0,0.0001148325245594,298.34228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8553161621094,0.0,0.0,0.0005447092698886,287.8433837890625,294.1499938964844,300.91998291015625,297.2403869628906,300.3997497558594,300.92095947265625,287.9413146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011619672877714,2.4804831966207533e-08,0.0011619424913078,-0.0639216601848602,0.0,0.0,0.0,-0.0171095728874206,60.0,21.11018180847168,0.0,-9.205512441212704e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702100,298.6886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.86151123046875,0.0,0.0,0.0001091742669814,298.7657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.86065673828125,0.0,0.0,0.0001149657327914,299.0168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8683776855469,0.0,0.0,8.491338667226955e-05,298.6047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8603210449219,0.0,0.0,0.0001149656454799,298.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8535461425781,0.0,0.0,0.0005453407648019,287.84100341796875,294.1499938964844,300.9206237792969,297.2409973144531,300.4050598144531,300.9211730957031,287.94976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633138637989,2.4962302447306683e-08,0.0011632888345047,-0.0643318146467208,0.0,0.0,0.0,-0.01718763820827,60.0,21.10934829711914,0.0,-9.226858566080409e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702160,298.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8597106933594,0.0,0.0,0.0001093005193979,298.765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8588562011719,0.0,0.0,0.0001150986790889,299.0165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.86651611328125,0.0,0.0,8.501158299623057e-05,298.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8585205078125,0.0,0.0,0.0001150985990534,298.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.851806640625,0.0,0.0,0.0005459715030156,287.838623046875,294.1499938964844,300.9215393066406,297.2418212890625,300.41033935546875,300.9216613769531,287.95819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646585771813,2.5119572200082985e-08,0.0011646334314718,-0.0647414103150367,0.0,0.0,0.0,-0.0172656010836362,60.0,21.109453201293945,0.0,-9.248202559319908e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702220,298.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8561706542969,0.0,0.0,0.0001095519692171,298.76617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8553466796875,0.0,0.0,0.0001153634730144,299.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8628845214844,0.0,0.0,8.520716073689982e-05,298.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.85498046875,0.0,0.0,0.0001153633857029,298.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8483581542969,0.0,0.0,0.0005472276243381,287.83404541015625,294.1499938964844,300.9241027832031,297.24420166015625,300.4208068847656,300.9231262207031,287.9750061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011673365952447,2.5432798977931283e-08,0.0011673112167045,-0.0655570924282074,0.0,0.0,0.0,-0.0174208786338567,60.0,21.11132049560547,0.0,-9.29078538547401e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702280,298.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8561706542969,0.0,0.0,0.0001095519692171,298.76617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8553466796875,0.0,0.0,0.0001153634730144,299.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8628845214844,0.0,0.0,8.520716073689982e-05,298.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.85498046875,0.0,0.0,0.0001153633857029,298.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8483581542969,0.0,0.0,0.0005472276243381,287.83404541015625,294.1499938964844,300.9241027832031,297.24420166015625,300.4208068847656,300.9231262207031,287.9750061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011673365952447,2.5432798977931283e-08,0.0011673112167045,-0.0655570924282074,0.0,0.0,0.0,-0.0174208786338567,60.0,21.11132049560547,0.0,-9.29078538547401e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702340,298.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.852783203125,0.0,0.0,0.0001097979911719,298.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8519592285156,0.0,0.0,0.0001156225480372,299.0149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8594055175781,0.0,0.0,8.539851114619523e-05,298.60504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.85162353515625,0.0,0.0,0.0001156224680016,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8450927734375,0.0,0.0,0.0005484566208906,287.8296813964844,294.1499938964844,300.9275207519531,297.24737548828125,300.43115234375,300.9256591796875,287.9916687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011699569877237,2.57392649416488e-08,0.0011699312599375,-0.0663550496101379,0.0,0.0,0.0,-0.0175728052854537,60.0,21.11598396301269,0.0,-9.332543271511896e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702400,298.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.852783203125,0.0,0.0,0.0001097979911719,298.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8519592285156,0.0,0.0,0.0001156225480372,299.0149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8594055175781,0.0,0.0,8.539851114619523e-05,298.60504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.85162353515625,0.0,0.0,0.0001156224680016,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8450927734375,0.0,0.0,0.0005484566208906,287.8296813964844,294.1499938964844,300.9275207519531,297.24737548828125,300.43115234375,300.9256591796875,287.9916687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011699569877237,2.57392649416488e-08,0.0011699312599375,-0.0663550496101379,0.0,0.0,0.0,-0.0175728052854537,60.0,21.11598396301269,0.0,-9.332543271511896e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702460,298.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8495178222656,0.0,0.0,0.0001100354784284,298.7669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.84869384765625,0.0,0.0,0.0001158726299763,299.01422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8560485839844,0.0,0.0,8.55832186061889e-05,298.6051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8483581542969,0.0,0.0,0.0001158725499408,298.3447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8419494628906,0.0,0.0,0.0005496430094353,287.8255310058594,294.1499938964844,300.93170166015625,297.2511901855469,300.44140625,300.9290771484375,288.0082397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001172486343421,2.603509052789832e-08,0.0011724602663889,-0.0671251714229583,0.0,0.0,0.0,-0.017719455063343,60.0,21.12251281738281,0.0,-9.372939757668065e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702520,298.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8495178222656,0.0,0.0,0.0001100354784284,298.7669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.84869384765625,0.0,0.0,0.0001158726299763,299.01422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8560485839844,0.0,0.0,8.55832186061889e-05,298.6051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8483581542969,0.0,0.0,0.0001158725499408,298.3447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8419494628906,0.0,0.0,0.0005496430094353,287.8255310058594,294.1499938964844,300.93170166015625,297.2511901855469,300.44140625,300.9290771484375,288.0082397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001172486343421,2.603509052789832e-08,0.0011724602663889,-0.0671251714229583,0.0,0.0,0.0,-0.017719455063343,60.0,21.12251281738281,0.0,-9.372939757668065e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702580,298.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8464050292969,0.0,0.0,0.0001102616588468,298.7673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8456115722656,0.0,0.0,0.0001161108157248,299.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.85284423828125,0.0,0.0,8.575913670938462e-05,298.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.84527587890625,0.0,0.0,0.0001161107284133,298.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83892822265625,0.0,0.0,0.000550772936549,287.82159423828125,294.1499938964844,300.9364013671875,297.25555419921875,300.4515686035156,300.9331970214844,288.0247497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011748953256756,2.6316831380768235e-08,0.0011748690158128,-0.0678585320711135,0.0,0.0,0.0,-0.0178591255098581,60.0,21.12999153137207,0.0,-9.411494517053145e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702640,298.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8464050292969,0.0,0.0,0.0001102616588468,298.7673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8456115722656,0.0,0.0,0.0001161108157248,299.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.85284423828125,0.0,0.0,8.575913670938462e-05,298.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.84527587890625,0.0,0.0,0.0001161107284133,298.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83892822265625,0.0,0.0,0.000550772936549,287.82159423828125,294.1499938964844,300.9364013671875,297.25555419921875,300.4515686035156,300.9331970214844,288.0247497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011748953256756,2.6316831380768235e-08,0.0011748690158128,-0.0678585320711135,0.0,0.0,0.0,-0.0178591255098581,60.0,21.12999153137207,0.0,-9.411494517053145e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702700,298.6893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.84490966796875,0.0,0.0,0.0001103680478991,298.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8441162109375,0.0,0.0,0.0001162228436442,299.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8512878417969,0.0,0.0,8.584188617533073e-05,298.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8437805175781,0.0,0.0,0.0001162227636086,298.345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8374938964844,0.0,0.0,0.0005513044307008,287.8197631835937,294.1499938964844,300.9389343261719,297.25787353515625,300.45660400390625,300.9355163574219,288.0329284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760278139263,2.6449352930058012e-08,0.0011760013876482,-0.0682034343481063,0.0,0.0,0.0,-0.0179248172789812,60.0,21.133804321289062,0.0,-9.42965669992191e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702760,298.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84344482421875,0.0,0.0,0.0001104741095332,298.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8426513671875,0.0,0.0,0.0001163345368695,299.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.84979248046875,0.0,0.0,8.592437370680273e-05,298.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8423156738281,0.0,0.0,0.000116334456834,298.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8360900878906,0.0,0.0,0.0005518342368304,287.81793212890625,294.1499938964844,300.9415588378906,297.2602844238281,300.4616394042969,300.9379272460937,288.0411071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011771578574553,2.6581465917274727e-08,0.0011771311983466,-0.0685472637414932,0.0,0.0,0.0,-0.0179903134703636,60.0,21.13770294189453,0.0,-9.447779802940205e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702820,298.68963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8406066894531,0.0,0.0,0.0001106712443288,298.768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83984375,0.0,0.0,0.0001165421272162,299.0120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.84686279296875,0.0,0.0,8.607769996160641e-05,298.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8395080566406,0.0,0.0,0.0001165420471807,298.3466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8333740234375,0.0,0.0,0.0005528190522454,287.8144226074219,294.1499938964844,300.9469909667969,297.2652893066406,300.4716491699219,300.9429626464844,288.05743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792574077844,2.6827006394114505e-08,0.0011792306322604,-0.0691862106323242,0.0,0.0,0.0,-0.0181120373308658,60.0,21.14484596252441,0.0,-9.481509977149473e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702880,298.68963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8406066894531,0.0,0.0,0.0001106712443288,298.768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83984375,0.0,0.0,0.0001165421272162,299.0120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.84686279296875,0.0,0.0,8.607769996160641e-05,298.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8395080566406,0.0,0.0,0.0001165420471807,298.3466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8333740234375,0.0,0.0,0.0005528190522454,287.8144226074219,294.1499938964844,300.9469909667969,297.2652893066406,300.4716491699219,300.9429626464844,288.05743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792574077844,2.6827006394114505e-08,0.0011792306322604,-0.0691862106323242,0.0,0.0,0.0,-0.0181120373308658,60.0,21.14484596252441,0.0,-9.481509977149473e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702940,298.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8379211425781,0.0,0.0,0.0001108542492147,298.7688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.837158203125,0.0,0.0,0.0001167348382296,299.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8440856933594,0.0,0.0,8.622003952041268e-05,298.60595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368530273437,0.0,0.0,0.00011673476547,298.3473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8307800292969,0.0,0.0,0.0005537333199754,287.8111572265625,294.1499938964844,300.9525146484375,297.2704162597656,300.4815673828125,300.9482727050781,288.0736694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011812075972557,2.7054952056460024e-08,0.0011811804724857,-0.0697793066501617,0.0,0.0,0.0,-0.0182250421494245,60.0,21.15089607238769,0.0,-9.512876175676865e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703000,298.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8379211425781,0.0,0.0,0.0001108542492147,298.7688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.837158203125,0.0,0.0,0.0001167348382296,299.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8440856933594,0.0,0.0,8.622003952041268e-05,298.60595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368530273437,0.0,0.0,0.00011673476547,298.3473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8307800292969,0.0,0.0,0.0005537333199754,287.8111572265625,294.1499938964844,300.9525146484375,297.2704162597656,300.4815673828125,300.9482727050781,288.0736694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011812075972557,2.7054952056460024e-08,0.0011811804724857,-0.0697793066501617,0.0,0.0,0.0,-0.0182250421494245,60.0,21.15089607238769,0.0,-9.512876175676865e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703060,298.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8354187011719,0.0,0.0,0.0001110171797336,298.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.83465576171875,0.0,0.0,0.0001169064125861,299.0106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.84149169921875,0.0,0.0,8.634676487417892e-05,298.606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8343505859375,0.0,0.0,0.0001169063398265,298.34796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.828369140625,0.0,0.0,0.0005545472376979,287.80816650390625,294.1499938964844,300.9580383300781,297.2755126953125,300.49139404296875,300.9537048339844,288.0898132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829418363049,2.725787595636575e-08,0.0011829145951196,-0.0703072249889373,0.0,0.0,0.0,-0.0183256343007087,60.0,21.15501976013184,0.0,-9.540843137756384e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703120,298.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8354187011719,0.0,0.0,0.0001110171797336,298.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.83465576171875,0.0,0.0,0.0001169064125861,299.0106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.84149169921875,0.0,0.0,8.634676487417892e-05,298.606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8343505859375,0.0,0.0,0.0001169063398265,298.34796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.828369140625,0.0,0.0,0.0005545472376979,287.80816650390625,294.1499938964844,300.9580383300781,297.2755126953125,300.49139404296875,300.9537048339844,288.0898132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829418363049,2.725787595636575e-08,0.0011829145951196,-0.0703072249889373,0.0,0.0,0.0,-0.0183256343007087,60.0,21.15501976013184,0.0,-9.540843137756384e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703180,298.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8330383300781,0.0,0.0,0.0001111699166358,298.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.832275390625,0.0,0.0,0.0001170672549051,299.010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389892578125,0.0,0.0,8.646555215818807e-05,298.6064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8319702148437,0.0,0.0,0.0001170671748695,298.3486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8260803222656,0.0,0.0,0.0005553102819249,287.8053283691406,294.1499938964844,300.9634094238281,297.28045654296875,300.50115966796875,300.95904541015625,288.1059265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011845692060887,2.7448095352156088e-08,0.0011845418484881,-0.0708020478487014,0.0,0.0,0.0,-0.0184199381619691,60.0,21.157611846923828,0.0,-9.567096270757248e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703240,298.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8330383300781,0.0,0.0,0.0001111699166358,298.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.832275390625,0.0,0.0,0.0001170672549051,299.010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389892578125,0.0,0.0,8.646555215818807e-05,298.6064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8319702148437,0.0,0.0,0.0001170671748695,298.3486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8260803222656,0.0,0.0,0.0005553102819249,287.8053283691406,294.1499938964844,300.9634094238281,297.28045654296875,300.50115966796875,300.95904541015625,288.1059265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011845692060887,2.7448095352156088e-08,0.0011845418484881,-0.0708020478487014,0.0,0.0,0.0,-0.0184199381619691,60.0,21.157611846923828,0.0,-9.567096270757248e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703300,298.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8319396972656,0.0,0.0,0.0001112363243009,298.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8312072753906,0.0,0.0,0.0001171371841337,299.0096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.837890625,0.0,0.0,8.651720418129116e-05,298.6065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8309020996094,0.0,0.0,0.0001171371113741,298.3489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8250427246094,0.0,0.0,0.0005556420655921,287.8040771484375,294.1499938964844,300.9659729003906,297.2828063964844,300.5059814453125,300.9615783691406,288.1139221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011852753814309,2.7530797197528045e-08,0.001185247907415,-0.0710171684622764,0.0,0.0,0.0,-0.0184609312564134,60.0,21.15736389160156,0.0,-9.57852179794827e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703360,298.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8308410644531,0.0,0.0,0.0001113050457206,298.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8301086425781,0.0,0.0,0.0001172095508081,299.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83673095703125,0.0,0.0,8.657065336592495e-05,298.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8298034667969,0.0,0.0,0.0001172094780486,298.3492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8240051269531,0.0,0.0,0.0005559853743761,287.8028259277344,294.1499938964844,300.96844482421875,297.2850952148437,300.51080322265625,300.964111328125,288.1219177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860067024827,2.7616380293693523e-08,0.0011859791120514,-0.0712397694587707,0.0,0.0,0.0,-0.0185033548623323,60.0,21.15743637084961,0.0,-9.59035162395594e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703420,298.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8287658691406,0.0,0.0,0.0001114331680582,298.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8280334472656,0.0,0.0,0.0001173444688902,299.0086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8345642089844,0.0,0.0,8.667030488140881e-05,298.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8277282714844,0.0,0.0,0.0001173443961306,298.349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.822021484375,0.0,0.0,0.0005566254840232,287.8004455566406,294.1499938964844,300.9730224609375,297.289306640625,300.5203857421875,300.96893310546875,288.13787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873721377924,2.7775927335937922e-08,0.0011873443145304,-0.0716547295451164,0.0,0.0,0.0,-0.0185824558138847,60.0,21.15572929382324,0.0,-9.612426055127798e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703480,298.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8287658691406,0.0,0.0,0.0001114331680582,298.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8280334472656,0.0,0.0,0.0001173444688902,299.0086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8345642089844,0.0,0.0,8.667030488140881e-05,298.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8277282714844,0.0,0.0,0.0001173443961306,298.349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.822021484375,0.0,0.0,0.0005566254840232,287.8004455566406,294.1499938964844,300.9730224609375,297.289306640625,300.5203857421875,300.96893310546875,288.13787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873721377924,2.7775927335937922e-08,0.0011873443145304,-0.0716547295451164,0.0,0.0,0.0,-0.0185824558138847,60.0,21.15572929382324,0.0,-9.612426055127798e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703540,298.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.826904296875,0.0,0.0,0.0001115504855988,298.7713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8262023925781,0.0,0.0,0.0001174680073745,299.0079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8326416015625,0.0,0.0,8.676155266584828e-05,298.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8258972167969,0.0,0.0,0.0001174679346149,298.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8202514648437,0.0,0.0,0.0005572115769609,287.79840087890625,294.1499938964844,300.9769592285156,297.2929382324219,300.52978515625,300.9729919433594,288.1537780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011886205757036,2.7922013146053373e-08,0.0011885926360264,-0.0720346421003341,0.0,0.0,0.0,-0.0186548717319965,60.0,21.15091133117676,0.0,-9.63266018061404e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703600,298.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.826904296875,0.0,0.0,0.0001115504855988,298.7713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8262023925781,0.0,0.0,0.0001174680073745,299.0079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8326416015625,0.0,0.0,8.676155266584828e-05,298.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8258972167969,0.0,0.0,0.0001174679346149,298.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8202514648437,0.0,0.0,0.0005572115769609,287.79840087890625,294.1499938964844,300.9769592285156,297.2929382324219,300.52978515625,300.9729919433594,288.1537780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011886205757036,2.7922013146053373e-08,0.0011885926360264,-0.0720346421003341,0.0,0.0,0.0,-0.0186548717319965,60.0,21.15091133117676,0.0,-9.63266018061404e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703660,298.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8251342773437,0.0,0.0,0.0001116655475925,298.7718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8244323730469,0.0,0.0,0.0001175891738967,299.0072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.83074951171875,0.0,0.0,8.685103966854513e-05,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8241271972656,0.0,0.0,0.0001175891011371,298.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8185729980469,0.0,0.0,0.0005577863776125,287.79644775390625,294.1499938964844,300.98016357421875,297.2958679199219,300.53912353515625,300.9767761230469,288.1696472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011898464290425,2.8065286983292026e-08,0.0011898183729499,-0.0724072158336639,0.0,0.0,0.0,-0.0187259018421173,60.0,21.145160675048828,0.0,-9.65252553442042e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703720,298.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8251342773437,0.0,0.0,0.0001116655475925,298.7718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8244323730469,0.0,0.0,0.0001175891738967,299.0072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.83074951171875,0.0,0.0,8.685103966854513e-05,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8241271972656,0.0,0.0,0.0001175891011371,298.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8185729980469,0.0,0.0,0.0005577863776125,287.79644775390625,294.1499938964844,300.98016357421875,297.2958679199219,300.53912353515625,300.9767761230469,288.1696472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011898464290425,2.8065286983292026e-08,0.0011898183729499,-0.0724072158336639,0.0,0.0,0.0,-0.0187259018421173,60.0,21.145160675048828,0.0,-9.65252553442042e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703780,298.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8236389160156,0.0,0.0,0.0001117674401029,298.7722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.82293701171875,0.0,0.0,0.0001176964797195,299.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8291931152344,0.0,0.0,8.693028939887881e-05,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8226623535156,0.0,0.0,0.00011769640696,298.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8171691894531,0.0,0.0,0.0005582954618148,287.7949523925781,294.1499938964844,300.982421875,297.2979736328125,300.54815673828125,300.9789733886719,288.1854248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011909302556887,2.8192159717832523e-08,0.0011909020831808,-0.0727371126413345,0.0,0.0,0.0,-0.0187887921929359,60.0,21.13423538208008,0.0,-9.670134204498029e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703840,298.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8236389160156,0.0,0.0,0.0001117674401029,298.7722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.82293701171875,0.0,0.0,0.0001176964797195,299.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8291931152344,0.0,0.0,8.693028939887881e-05,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8226623535156,0.0,0.0,0.00011769640696,298.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8171691894531,0.0,0.0,0.0005582954618148,287.7949523925781,294.1499938964844,300.982421875,297.2979736328125,300.54815673828125,300.9789733886719,288.1854248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011909302556887,2.8192159717832523e-08,0.0011909020831808,-0.0727371126413345,0.0,0.0,0.0,-0.0187887921929359,60.0,21.13423538208008,0.0,-9.670134204498029e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703900,298.6911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8228759765625,0.0,0.0,0.000111820474558,298.7724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8221740722656,0.0,0.0,0.0001177523226942,299.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.828369140625,0.0,0.0,8.697153680259362e-05,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8218994140625,0.0,0.0,0.0001177522499347,298.3519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8164367675781,0.0,0.0,0.0005585604230873,287.7941589355469,294.1499938964844,300.9831848144531,297.2986755371094,300.5527038574219,300.98028564453125,288.1933288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011914944043383,2.8258188677909857e-08,0.001191466115415,-0.0729087889194488,0.0,0.0,0.0,-0.0188215225934982,60.0,21.129484176635746,0.0,-9.679304469045746e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703960,298.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8221435546875,0.0,0.0,0.0001118686705012,298.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82147216796875,0.0,0.0,0.0001178030797746,299.00592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82763671875,0.0,0.0,8.70090298121795e-05,298.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8211975097656,0.0,0.0,0.000117803007015,298.3522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8157958984375,0.0,0.0,0.0005588012281805,287.79345703125,294.1499938964844,300.983642578125,297.2991027832031,300.5571594238281,300.9810485839844,288.2012023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011920074466615,2.8318202893729e-08,0.001191979041323,-0.0730648264288902,0.0,0.0,0.0,-0.0188512727618217,60.0,21.122817993164062,0.0,-9.687643398592628e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704020,298.69140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8208312988281,0.0,0.0,0.0001119614753406,298.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.82012939453125,0.0,0.0,0.0001179008031613,299.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8262023925781,0.0,0.0,8.70812073117122e-05,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8198547363281,0.0,0.0,0.0001179007376777,298.3527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8145446777344,0.0,0.0,0.0005592649104073,287.7921447753906,294.1499938964844,300.983642578125,297.2991027832031,300.5660095214844,300.9820861816406,288.2169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011929967440664,2.8433746024347784e-08,0.0011929683387279,-0.0733652263879776,0.0,0.0,0.0,-0.0189085602760314,60.0,21.10791206359864,0.0,-9.703707348762693e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704080,298.69140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8208312988281,0.0,0.0,0.0001119614753406,298.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.82012939453125,0.0,0.0,0.0001179008031613,299.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8262023925781,0.0,0.0,8.70812073117122e-05,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8198547363281,0.0,0.0,0.0001179007376777,298.3527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8145446777344,0.0,0.0,0.0005592649104073,287.7921447753906,294.1499938964844,300.983642578125,297.2991027832031,300.5660095214844,300.9820861816406,288.2169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011929967440664,2.8433746024347784e-08,0.0011929683387279,-0.0733652263879776,0.0,0.0,0.0,-0.0189085602760314,60.0,21.10791206359864,0.0,-9.703707348762693e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
