time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17704140,298.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8197326660156,0.0,0.0,0.0001120413508033,298.7733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8190612792969,0.0,0.0,0.0001179849132313,299.0044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8250427246094,0.0,0.0,8.71433294378221e-05,298.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8187866210937,0.0,0.0,0.0001179848477477,298.353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.81353759765625,0.0,0.0,0.0005596639239229,287.79119873046875,294.1499938964844,300.9822998046875,297.2978515625,300.5744934082031,300.9810791015625,288.23260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011938461102545,2.8533174045719534e-08,0.0011938175885006,-0.0736237093806266,0.0,0.0,0.0,-0.0189578458666801,60.0,21.08672523498535,0.0,-9.71754161582794e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704200,298.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8197326660156,0.0,0.0,0.0001120413508033,298.7733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8190612792969,0.0,0.0,0.0001179849132313,299.0044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8250427246094,0.0,0.0,8.71433294378221e-05,298.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8187866210937,0.0,0.0,0.0001179848477477,298.353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.81353759765625,0.0,0.0,0.0005596639239229,287.79119873046875,294.1499938964844,300.9822998046875,297.2978515625,300.5744934082031,300.9810791015625,288.23260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011938461102545,2.8533174045719534e-08,0.0011938175885006,-0.0736237093806266,0.0,0.0,0.0,-0.0189578458666801,60.0,21.08672523498535,0.0,-9.71754161582794e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704260,298.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8186340332031,0.0,0.0,0.0001121201421483,298.77362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8179931640625,0.0,0.0,0.0001180678882519,299.0037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8238830566406,0.0,0.0,8.720461482880637e-05,298.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8177185058594,0.0,0.0,0.0001180678227683,298.3537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.81256103515625,0.0,0.0,0.0005600576405413,287.7902526855469,294.1499938964844,300.9794311523437,297.29522705078125,300.5829162597656,300.9798889160156,288.2482604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011946867452934,2.8631264470391216e-08,0.0011946581071242,-0.0738786980509758,0.0,0.0,0.0,-0.0190064813941717,60.0,21.065040588378903,0.0,-9.731199668294721e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704320,298.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8186340332031,0.0,0.0,0.0001121201421483,298.77362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8179931640625,0.0,0.0,0.0001180678882519,299.0037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8238830566406,0.0,0.0,8.720461482880637e-05,298.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8177185058594,0.0,0.0,0.0001180678227683,298.3537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.81256103515625,0.0,0.0,0.0005600576405413,287.7902526855469,294.1499938964844,300.9794311523437,297.29522705078125,300.5829162597656,300.9798889160156,288.2482604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011946867452934,2.8631264470391216e-08,0.0011946581071242,-0.0738786980509758,0.0,0.0,0.0,-0.0190064813941717,60.0,21.065040588378903,0.0,-9.731199668294721e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704380,298.69171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81793212890625,0.0,0.0,0.0001121773238992,298.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8172912597656,0.0,0.0,0.0001181281040771,299.0030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8230895996094,0.0,0.0,8.724908548174426e-05,298.6087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8170166015625,0.0,0.0,0.0001181280385935,298.3542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8119201660156,0.0,0.0,0.0005603433237411,287.7898254394531,294.1499938964844,300.9749450683594,297.29107666015625,300.5906677246094,300.9752197265625,288.26385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011952931527048,2.8702414667236563e-08,0.0011952645145356,-0.0740636512637138,0.0,0.0,0.0,-0.0190417449921369,60.0,21.032140731811523,0.0,-9.74111245000131e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704440,298.69171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81793212890625,0.0,0.0,0.0001121773238992,298.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8172912597656,0.0,0.0,0.0001181281040771,299.0030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8230895996094,0.0,0.0,8.724908548174426e-05,298.6087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8170166015625,0.0,0.0,0.0001181280385935,298.3542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8119201660156,0.0,0.0,0.0005603433237411,287.7898254394531,294.1499938964844,300.9749450683594,297.29107666015625,300.5906677246094,300.9752197265625,288.26385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011952931527048,2.8702414667236563e-08,0.0011952645145356,-0.0740636512637138,0.0,0.0,0.0,-0.0190417449921369,60.0,21.032140731811523,0.0,-9.74111245000131e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704500,298.6917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8175354003906,0.0,0.0,0.0001122115572798,298.7738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.81689453125,0.0,0.0,0.0001181641564471,299.0026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8226318359375,0.0,0.0,8.727571548661217e-05,298.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8166198730469,0.0,0.0,0.0001181640909635,298.3544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8115539550781,0.0,0.0,0.0005605143960565,287.78955078125,294.1499938964844,300.9720153808594,297.28839111328125,300.5946350097656,300.9735412597656,288.2716369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011956576490774,2.8745024138743247e-08,0.0011956288944929,-0.0741744115948677,0.0,0.0,0.0,-0.0190628692507743,60.0,21.01807975769043,0.0,-9.747051876729529e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704560,298.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.81719970703125,0.0,0.0,0.0001122366666095,298.77392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8165588378906,0.0,0.0,0.0001181905900011,299.0022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.822265625,0.0,0.0,8.729523688089103e-05,298.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8162841796875,0.0,0.0,0.0001181905245175,298.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.811279296875,0.0,0.0,0.0005606398335658,287.78936767578125,294.1499938964844,300.9686279296875,297.2852478027344,300.59844970703125,300.9706726074219,288.2794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959238909184,2.877625782105042e-08,0.001195895136334,-0.0742556005716323,0.0,0.0,0.0,-0.0190783478319644,60.0,20.999984741210938,0.0,-9.75140608261427e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704620,298.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8165588378906,0.0,0.0,0.000112283618364,298.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8159484863281,0.0,0.0,0.0001182400374091,299.0014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8215637207031,0.0,0.0,8.733176218811423e-05,298.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.815673828125,0.0,0.0,0.0001182399719255,298.35516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81072998046875,0.0,0.0,0.0005608744686469,287.7890625,294.1499938964844,300.9603576660156,297.27764892578125,300.6059875488281,300.9643859863281,288.29498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964254081249,2.88346733157141e-08,0.0011963965371251,-0.0744074285030365,0.0,0.0,0.0,-0.0191073156893253,60.0,20.96198463439941,0.0,-9.759552455079756e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704680,298.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8165588378906,0.0,0.0,0.000112283618364,298.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8159484863281,0.0,0.0,0.0001182400374091,299.0014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8215637207031,0.0,0.0,8.733176218811423e-05,298.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.815673828125,0.0,0.0,0.0001182399719255,298.35516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81072998046875,0.0,0.0,0.0005608744686469,287.7890625,294.1499938964844,300.9603576660156,297.27764892578125,300.6059875488281,300.9643859863281,288.29498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964254081249,2.88346733157141e-08,0.0011963965371251,-0.0744074285030365,0.0,0.0,0.0,-0.0191073156893253,60.0,20.96198463439941,0.0,-9.759552455079756e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704740,298.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8161926269531,0.0,0.0,0.0001123132824432,298.7739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8155822753906,0.0,0.0,0.0001182712730951,299.0007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8211364746094,0.0,0.0,8.735482697375119e-05,298.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8153381347656,0.0,0.0,0.0001182712076115,298.3555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8104553222656,0.0,0.0,0.0005610227235592,287.78912353515625,294.1499938964844,300.95001220703125,297.2680969238281,300.6128234863281,300.9544372558594,288.3104858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967389145866,2.8871532720131654e-08,0.0011967100435867,-0.0745032355189323,0.0,0.0,0.0,-0.0191255807876586,60.0,20.91584205627441,0.0,-9.764694652858452e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704800,298.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8161926269531,0.0,0.0,0.0001123132824432,298.7739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8155822753906,0.0,0.0,0.0001182712730951,299.0007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8211364746094,0.0,0.0,8.735482697375119e-05,298.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8153381347656,0.0,0.0,0.0001182712076115,298.3555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8104553222656,0.0,0.0,0.0005610227235592,287.78912353515625,294.1499938964844,300.95001220703125,297.2680969238281,300.6128234863281,300.9544372558594,288.3104858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967389145866,2.8871532720131654e-08,0.0011967100435867,-0.0745032355189323,0.0,0.0,0.0,-0.0191255807876586,60.0,20.91584205627441,0.0,-9.764694652858452e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704860,298.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8158569335937,0.0,0.0,0.0001123422407545,298.7738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.81524658203125,0.0,0.0,0.0001183017666335,298.9998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8207092285156,0.0,0.0,8.737734606256709e-05,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.81500244140625,0.0,0.0,0.0001183017084258,298.3559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8102111816406,0.0,0.0,0.0005611674278043,287.7891845703125,294.1499938964844,300.9363098144531,297.2593994140625,300.6195678710937,300.9438171386719,288.32598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970489285886,2.8907518156984224e-08,0.0011970200575888,-0.0745967626571655,0.0,0.0,0.0,-0.0191434323787689,60.0,20.86952209472656,0.0,-9.769716058372069e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704920,298.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8158569335937,0.0,0.0,0.0001123422407545,298.7738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.81524658203125,0.0,0.0,0.0001183017666335,298.9998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8207092285156,0.0,0.0,8.737734606256709e-05,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.81500244140625,0.0,0.0,0.0001183017084258,298.3559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8102111816406,0.0,0.0,0.0005611674278043,287.7891845703125,294.1499938964844,300.9363098144531,297.2593994140625,300.6195678710937,300.9438171386719,288.32598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970489285886,2.8907518156984224e-08,0.0011970200575888,-0.0745967626571655,0.0,0.0,0.0,-0.0191434323787689,60.0,20.86952209472656,0.0,-9.769716058372069e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704980,298.6917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8157653808594,0.0,0.0,0.0001123596302932,298.7735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.815185546875,0.0,0.0,0.0001183200874947,298.9989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.820556640625,0.0,0.0,8.739087934372947e-05,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.81494140625,0.0,0.0,0.0001183200220111,298.356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8102111816406,0.0,0.0,0.0005612543900497,287.78961181640625,294.1499938964844,300.9183044433594,297.2543334960937,300.6253662109375,300.9271240234375,288.3414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972314678132,2.8929092010798744e-08,0.0011972024803981,-0.0746528357267379,0.0,0.0,0.0,-0.0191541165113449,60.0,20.8282527923584,0.0,-9.77272733848622e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705040,298.6917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8157653808594,0.0,0.0,0.0001123596302932,298.7735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.815185546875,0.0,0.0,0.0001183200874947,298.9989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.820556640625,0.0,0.0,8.739087934372947e-05,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.81494140625,0.0,0.0,0.0001183200220111,298.356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8102111816406,0.0,0.0,0.0005612543900497,287.78961181640625,294.1499938964844,300.9183044433594,297.2543334960937,300.6253662109375,300.9271240234375,288.3414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972314678132,2.8929092010798744e-08,0.0011972024803981,-0.0746528357267379,0.0,0.0,0.0,-0.0191541165113449,60.0,20.8282527923584,0.0,-9.77272733848622e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705100,298.69171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8157653808594,0.0,0.0,0.0001123674082919,298.7733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.815185546875,0.0,0.0,0.0001183282729471,298.99853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8205261230469,0.0,0.0,8.739692566450685e-05,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.81494140625,0.0,0.0,0.0001183282147394,298.3563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81024169921875,0.0,0.0,0.0005612932727672,287.7898864746094,294.1499938964844,300.90777587890625,297.2530822753906,300.62811279296875,300.9178161621094,288.3491516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973128421232,2.8938732299366172e-08,0.0011972839711233,-0.0746778920292854,0.0,0.0,0.0,-0.0191588904708623,60.0,20.80894470214844,0.0,-9.77407310642775e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705160,298.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8157958984375,0.0,0.0,0.0001123742404161,298.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8152160644531,0.0,0.0,0.0001183354688691,298.9980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8205261230469,0.0,0.0,8.74022371135652e-05,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8149719238281,0.0,0.0,0.0001183354106615,298.3564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.810302734375,0.0,0.0,0.0005613274406641,287.7901916503906,294.1499938964844,300.89630126953125,297.2525939941406,300.6307067871094,300.90771484375,288.3568420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197385136038,2.8947198416062747e-08,0.0011973562650382,-0.0746998935937881,0.0,0.0,0.0,-0.0191630870103836,60.0,20.79079246520996,0.0,-9.775254738997321e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705220,298.69146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.81591796875,0.0,0.0,0.0001123855545301,298.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8153381347656,0.0,0.0,0.0001183473796118,298.99713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8205871582031,0.0,0.0,8.741103374632075e-05,298.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8150939941406,0.0,0.0,0.0001183473214041,298.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8105163574219,0.0,0.0,0.0005613840185105,287.7909240722656,294.1499938964844,300.87060546875,297.2538146972656,300.6355285644531,300.8856811523437,288.37225341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975055094808,2.8961197884314064e-08,0.0011974765220656,-0.0747362822294235,0.0,0.0,0.0,-0.0191700309514999,60.0,20.757274627685547,0.0,-9.777209442063397e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705280,298.69146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.81591796875,0.0,0.0,0.0001123855545301,298.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8153381347656,0.0,0.0,0.0001183473796118,298.99713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8205871582031,0.0,0.0,8.741103374632075e-05,298.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8150939941406,0.0,0.0,0.0001183473214041,298.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8105163574219,0.0,0.0,0.0005613840185105,287.7909240722656,294.1499938964844,300.87060546875,297.2538146972656,300.6355285644531,300.8856811523437,288.37225341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975055094808,2.8961197884314064e-08,0.0011974765220656,-0.0747362822294235,0.0,0.0,0.0,-0.0191700309514999,60.0,20.757274627685547,0.0,-9.777209442063397e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705340,298.69122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81622314453125,0.0,0.0,0.0001123918773373,298.7718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,0.000118354037113,298.9961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.82080078125,0.0,0.0,8.741595229366794e-05,298.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8153991699219,0.0,0.0,0.0001183539789053,298.3568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8108825683594,0.0,0.0,0.0005614156834781,287.7918395996094,294.1499938964844,300.8414611816406,297.2577514648437,300.6395263671875,300.8593444824219,288.3876037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975722154602,2.8968978327270644e-08,0.0011975432280451,-0.0747565031051635,0.0,0.0,0.0,-0.0191738884896039,60.0,20.730449676513672,0.0,-9.778295861906373e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705400,298.69122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81622314453125,0.0,0.0,0.0001123918773373,298.7718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,0.000118354037113,298.9961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.82080078125,0.0,0.0,8.741595229366794e-05,298.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8153991699219,0.0,0.0,0.0001183539789053,298.3568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8108825683594,0.0,0.0,0.0005614156834781,287.7918395996094,294.1499938964844,300.8414611816406,297.2577514648437,300.6395263671875,300.8593444824219,288.3876037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975722154602,2.8968978327270644e-08,0.0011975432280451,-0.0747565031051635,0.0,0.0,0.0,-0.0191738884896039,60.0,20.730449676513672,0.0,-9.778295861906373e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705460,298.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.816650390625,0.0,0.0,0.0001123948677559,298.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.81610107421875,0.0,0.0,0.0001183571876026,298.9950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8211669921875,0.0,0.0,8.741828060010448e-05,298.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8158569335937,0.0,0.0,0.000118357129395,298.3569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8114013671875,0.0,0.0,0.0005614307010546,287.79296875,294.1499938964844,300.8092041015625,297.2640991210937,300.6427917480469,300.8298645019531,288.4029541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976031819358,2.8972609200650368e-08,0.001197574310936,-0.0747659355401992,0.0,0.0,0.0,-0.0191756878048181,60.0,20.70870780944824,0.0,-9.778802478876969e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705520,298.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.816650390625,0.0,0.0,0.0001123948677559,298.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.81610107421875,0.0,0.0,0.0001183571876026,298.9950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8211669921875,0.0,0.0,8.741828060010448e-05,298.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8158569335937,0.0,0.0,0.000118357129395,298.3569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8114013671875,0.0,0.0,0.0005614307010546,287.79296875,294.1499938964844,300.8092041015625,297.2640991210937,300.6427917480469,300.8298645019531,288.4029541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976031819358,2.8972609200650368e-08,0.001197574310936,-0.0747659355401992,0.0,0.0,0.0,-0.0191756878048181,60.0,20.70870780944824,0.0,-9.778802478876969e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705580,298.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8172302246094,0.0,0.0,0.0001123945839935,298.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8166809082031,0.0,0.0,0.0001183568892884,298.9939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8216857910156,0.0,0.0,8.741805504541844e-05,298.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8164367675781,0.0,0.0,0.0001183568310807,298.3569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8120422363281,0.0,0.0,0.0005614293622784,287.7942810058594,294.1499938964844,300.77410888671875,297.27252197265625,300.6452331542969,300.7972717285156,288.4182434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975994566455,2.897215978237e-08,0.0011975704692304,-0.0747647732496261,0.0,0.0,0.0,-0.0191754661500453,60.0,20.692045211791992,0.0,-9.778739951116225e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705640,298.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8172302246094,0.0,0.0,0.0001123945839935,298.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8166809082031,0.0,0.0,0.0001183568892884,298.9939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8216857910156,0.0,0.0,8.741805504541844e-05,298.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8164367675781,0.0,0.0,0.0001183568310807,298.3569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8120422363281,0.0,0.0,0.0005614293622784,287.7942810058594,294.1499938964844,300.77410888671875,297.27252197265625,300.6452331542969,300.7972717285156,288.4182434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975994566455,2.897215978237e-08,0.0011975704692304,-0.0747647732496261,0.0,0.0,0.0,-0.0191754661500453,60.0,20.692045211791992,0.0,-9.778739951116225e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705700,298.6903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8175964355469,0.0,0.0,0.0001123930560424,298.76934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8170471191406,0.0,0.0,0.0001183552813017,298.99334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8219909667969,0.0,0.0,8.741686906432733e-05,298.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8168029785156,0.0,0.0,0.0001183552230941,298.3569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8124389648437,0.0,0.0,0.0005614217370748,287.7950134277344,294.1499938964844,300.75555419921875,297.27740478515625,300.64605712890625,300.77960205078125,288.4259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975825764238,2.8970211118917177e-08,0.0011975535890087,-0.0747597068548202,0.0,0.0,0.0,-0.0191744994372129,60.0,20.68589401245117,0.0,-9.778467813248429e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705760,298.6901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8179626464844,0.0,0.0,0.0001123910333262,298.7687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8174133300781,0.0,0.0,0.0001183531567221,298.9927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8223571777344,0.0,0.0,8.741529745748267e-05,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.81719970703125,0.0,0.0,0.0001183530985144,298.3568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8128662109375,0.0,0.0,0.0005614117253571,287.7958068847656,294.1499938964844,300.7364501953125,297.28271484375,300.64666748046875,300.76141357421875,288.4335327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197560573928,2.8967649612354762e-08,0.0011975315865129,-0.0747530460357666,0.0,0.0,0.0,-0.019173227250576,60.0,20.68059730529785,0.0,-9.778110410252341e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705820,298.6896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8188171386719,0.0,0.0,0.0001123857873608,298.76739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8182678222656,0.0,0.0,0.0001183476342703,298.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8231506347656,0.0,0.0,8.741121564526111e-05,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.81805419921875,0.0,0.0,0.0001183475760626,298.3567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.81378173828125,0.0,0.0,0.0005613855901174,287.7974548339844,294.1499938964844,300.696533203125,297.2943725585937,300.6474304199219,300.72393798828125,288.44879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975042289122,2.896101847227328e-08,0.0011974752414971,-0.0747358202934265,0.0,0.0,0.0,-0.0191699434071779,60.0,20.67172622680664,0.0,-9.777184573067645e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705880,298.6896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8188171386719,0.0,0.0,0.0001123857873608,298.76739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8182678222656,0.0,0.0,0.0001183476342703,298.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8231506347656,0.0,0.0,8.741121564526111e-05,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.81805419921875,0.0,0.0,0.0001183475760626,298.3567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.81378173828125,0.0,0.0,0.0005613855901174,287.7974548339844,294.1499938964844,300.696533203125,297.2943725585937,300.6474304199219,300.72393798828125,288.44879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975042289122,2.896101847227328e-08,0.0011974752414971,-0.0747358202934265,0.0,0.0,0.0,-0.0191699434071779,60.0,20.67172622680664,0.0,-9.777184573067645e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705940,298.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.81982421875,0.0,0.0,0.0001123779948102,298.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8192749023437,0.0,0.0,0.0001183394197141,298.990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8240661621094,0.0,0.0,8.74051547725685e-05,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8190612792969,0.0,0.0,0.0001183393687824,298.35662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8148498535156,0.0,0.0,0.0005613467073999,287.79931640625,294.1499938964844,300.6546325683594,297.3072204589844,300.6473083496094,300.6840209960937,288.4640197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974204098805,2.895121475887663e-08,0.0011973915388807,-0.0747103318572044,0.0,0.0,0.0,-0.0191650819033384,60.0,20.666332244873047,0.0,-9.775815357215837e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706000,298.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.81982421875,0.0,0.0,0.0001123779948102,298.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8192749023437,0.0,0.0,0.0001183394197141,298.990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8240661621094,0.0,0.0,8.74051547725685e-05,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8190612792969,0.0,0.0,0.0001183393687824,298.35662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8148498535156,0.0,0.0,0.0005613467073999,287.79931640625,294.1499938964844,300.6546325683594,297.3072204589844,300.6473083496094,300.6840209960937,288.4640197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974204098805,2.895121475887663e-08,0.0011973915388807,-0.0747103318572044,0.0,0.0,0.0,-0.0191650819033384,60.0,20.666332244873047,0.0,-9.775815357215837e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706060,298.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8209228515625,0.0,0.0,0.0001123683759942,298.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8204040527344,0.0,0.0,0.0001183292915811,298.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8251342773437,0.0,0.0,8.73976678121835e-05,298.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8201904296875,0.0,0.0,0.0001183292333735,298.3564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8160705566406,0.0,0.0,0.0005612986860796,287.80133056640625,294.1499938964844,300.6110534667969,297.3209533691406,300.6462707519531,300.64215087890625,288.4792175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973171494901,2.8939133756011883e-08,0.0011972882784903,-0.074678935110569,0.0,0.0,0.0,-0.0191590934991836,60.0,20.663650512695312,0.0,-9.774129239303877e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706120,298.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8209228515625,0.0,0.0,0.0001123683759942,298.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8204040527344,0.0,0.0,0.0001183292915811,298.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8251342773437,0.0,0.0,8.73976678121835e-05,298.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8201904296875,0.0,0.0,0.0001183292333735,298.3564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8160705566406,0.0,0.0,0.0005612986860796,287.80133056640625,294.1499938964844,300.6110534667969,297.3209533691406,300.6462707519531,300.64215087890625,288.4792175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973171494901,2.8939133756011883e-08,0.0011972882784903,-0.074678935110569,0.0,0.0,0.0,-0.0191590934991836,60.0,20.663650512695312,0.0,-9.774129239303877e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706180,298.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8222045898437,0.0,0.0,0.0001123572874348,298.7626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8216857910156,0.0,0.0,0.0001183176209451,298.9875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8263244628906,0.0,0.0,8.738904580241069e-05,298.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82147216796875,0.0,0.0,0.0001183175627375,298.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8173828125,0.0,0.0,0.0005612433888018,287.80352783203125,294.1499938964844,300.56610107421875,297.3352966308594,300.64434814453125,300.5986328125,288.494384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011971984058618,2.8925230211029884e-08,0.0011971694184467,-0.0746427997946739,0.0,0.0,0.0,-0.0191522017121315,60.0,20.66303825378418,0.0,-9.772188747092517e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706240,298.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8222045898437,0.0,0.0,0.0001123572874348,298.7626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8216857910156,0.0,0.0,0.0001183176209451,298.9875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8263244628906,0.0,0.0,8.738904580241069e-05,298.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82147216796875,0.0,0.0,0.0001183175627375,298.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8173828125,0.0,0.0,0.0005612433888018,287.80352783203125,294.1499938964844,300.56610107421875,297.3352966308594,300.64434814453125,300.5986328125,288.494384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011971984058618,2.8925230211029884e-08,0.0011971694184467,-0.0746427997946739,0.0,0.0,0.0,-0.0191522017121315,60.0,20.66303825378418,0.0,-9.772188747092517e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706300,298.6875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8229064941406,0.0,0.0,0.0001123511974583,298.7616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8223876953125,0.0,0.0,0.0001183112108265,298.98681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8269958496094,0.0,0.0,8.738430915400386e-05,298.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8221740722656,0.0,0.0,0.0001183111526188,298.35601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.818115234375,0.0,0.0,0.0005612130044028,287.8047180175781,294.1499938964844,300.5431823730469,297.34259033203125,300.6429443359375,300.57623291015625,288.501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011971330968663,2.89176025347615e-08,0.0011971041094511,-0.0746229737997055,0.0,0.0,0.0,-0.0191484205424785,60.0,20.663450241088867,0.0,-9.77112364353161e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706360,298.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8236389160156,0.0,0.0,0.0001123449474107,298.7607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8231201171875,0.0,0.0,0.0001183046260848,298.986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.82769775390625,0.0,0.0,8.737944881431758e-05,298.6054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8229064941406,0.0,0.0,0.0001183045751531,298.3558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8188781738281,0.0,0.0,0.0005611818050965,287.8059387207031,294.1499938964844,300.5200500488281,297.3499450683594,300.64129638671875,300.5535583496094,288.509521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970660416409,2.8909768801099744e-08,0.0011970371706411,-0.0746026188135147,0.0,0.0,0.0,-0.0191445369273424,60.0,20.664119720458984,0.0,-9.77003082880401e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706420,298.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8251647949219,0.0,0.0,0.0001123321126215,298.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8246459960937,0.0,0.0,0.0001182911146315,298.9845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.82916259765625,0.0,0.0,8.736946620047092e-05,298.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.824462890625,0.0,0.0,0.0001182910564239,298.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.82049560546875,0.0,0.0,0.0005611177766695,287.8084716796875,294.1499938964844,300.4731750488281,297.3646240234375,300.6375732421875,300.5077514648437,288.524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969286715611,2.8893690995346333e-08,0.0011968998005613,-0.0745608285069465,0.0,0.0,0.0,-0.0191365666687488,60.0,20.665796279907227,0.0,-9.76778693484448e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
