time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17706480,298.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8251647949219,0.0,0.0,0.0001123321126215,298.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8246459960937,0.0,0.0,0.0001182911146315,298.9845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.82916259765625,0.0,0.0,8.736946620047092e-05,298.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.824462890625,0.0,0.0,0.0001182910564239,298.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.82049560546875,0.0,0.0,0.0005611177766695,287.8084716796875,294.1499938964844,300.4731750488281,297.3646240234375,300.6375732421875,300.5077514648437,288.524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969286715611,2.8893690995346333e-08,0.0011968998005613,-0.0745608285069465,0.0,0.0,0.0,-0.0191365666687488,60.0,20.665796279907227,0.0,-9.76778693484448e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706540,298.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8268127441406,0.0,0.0,0.0001123187830671,298.7568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8263244628906,0.0,0.0,0.0001182770720333,298.9830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8307800292969,0.0,0.0,8.735909796087071e-05,298.6038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8261108398437,0.0,0.0,0.0001182770211016,298.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8222351074219,0.0,0.0,0.0005610512453131,287.8111877441406,294.1499938964844,300.42578125,297.37908935546875,300.6329345703125,300.4611511230469,288.5397644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967859463766,2.8876987911985452e-08,0.0011967570753768,-0.0745174139738082,0.0,0.0,0.0,-0.0191282872110605,60.0,20.667579650878903,0.0,-9.765455644128453e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706600,298.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8268127441406,0.0,0.0,0.0001123187830671,298.7568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8263244628906,0.0,0.0,0.0001182770720333,298.9830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8307800292969,0.0,0.0,8.735909796087071e-05,298.6038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8261108398437,0.0,0.0,0.0001182770211016,298.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8222351074219,0.0,0.0,0.0005610512453131,287.8111877441406,294.1499938964844,300.42578125,297.37908935546875,300.6329345703125,300.4611511230469,288.5397644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967859463766,2.8876987911985452e-08,0.0011967570753768,-0.0745174139738082,0.0,0.0,0.0,-0.0191282872110605,60.0,20.667579650878903,0.0,-9.765455644128453e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706660,298.68463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82861328125,0.0,0.0,0.0001123053880291,298.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.828125,0.0,0.0,0.0001182629712275,298.98150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83251953125,0.0,0.0,8.73486787895672e-05,298.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.82794189453125,0.0,0.0,0.0001182629202958,298.3546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8240966796875,0.0,0.0,0.0005609844229184,287.8140563964844,294.1499938964844,300.378173828125,297.3930969238281,300.62744140625,300.4140319824219,288.55487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966425227001,2.886021732706468e-08,0.0011966136517003,-0.0744738280773162,0.0,0.0,0.0,-0.0191199723631143,60.0,20.669017791748047,0.0,-9.763115826899593e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706720,298.68463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82861328125,0.0,0.0,0.0001123053880291,298.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.828125,0.0,0.0,0.0001182629712275,298.98150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83251953125,0.0,0.0,8.73486787895672e-05,298.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.82794189453125,0.0,0.0,0.0001182629202958,298.3546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8240966796875,0.0,0.0,0.0005609844229184,287.8140563964844,294.1499938964844,300.378173828125,297.3930969238281,300.62744140625,300.4140319824219,288.55487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966425227001,2.886021732706468e-08,0.0011966136517003,-0.0744738280773162,0.0,0.0,0.0,-0.0191199723631143,60.0,20.669017791748047,0.0,-9.763115826899593e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706780,298.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8305358886719,0.0,0.0,0.0001122923204093,298.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.830078125,0.0,0.0,0.0001182492051157,298.9799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8343811035156,0.0,0.0,8.733851427678019e-05,298.6020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8298645019531,0.0,0.0,0.000118249154184,298.35418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8260803222656,0.0,0.0,0.0005609192303381,287.8171081542969,294.1499938964844,300.3305969238281,297.4063720703125,300.62109375,300.3667297363281,288.5699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965025914832,2.8843849975146444e-08,0.0011964737204834,-0.0744312852621078,0.0,0.0,0.0,-0.0191118586808443,60.0,20.66954040527344,0.0,-9.760832853089597e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706840,298.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8305358886719,0.0,0.0,0.0001122923204093,298.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.830078125,0.0,0.0,0.0001182492051157,298.9799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8343811035156,0.0,0.0,8.733851427678019e-05,298.6020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8298645019531,0.0,0.0,0.000118249154184,298.35418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8260803222656,0.0,0.0,0.0005609192303381,287.8171081542969,294.1499938964844,300.3305969238281,297.4063720703125,300.62109375,300.3667297363281,288.5699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965025914832,2.8843849975146444e-08,0.0011964737204834,-0.0744312852621078,0.0,0.0,0.0,-0.0191118586808443,60.0,20.66954040527344,0.0,-9.760832853089597e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706900,298.6832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8315734863281,0.0,0.0,0.0001122861285693,298.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.83111572265625,0.0,0.0,0.0001182426858576,298.9790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8353881835937,0.0,0.0,8.73336975928396e-05,298.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8309020996094,0.0,0.0,0.0001182426349259,298.3539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8271484375,0.0,0.0,0.0005608883220702,287.8186950683594,294.1499938964844,300.30694580078125,297.4126892089844,300.61749267578125,300.3431396484375,288.5774841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964363511651,2.8836092624828783e-08,0.0011964074801653,-0.0744111239910125,0.0,0.0,0.0,-0.0191080141812562,60.0,20.66905975341797,0.0,-9.759750696503033e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706960,298.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8326416015625,0.0,0.0,0.0001122801259043,298.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8321533203125,0.0,0.0,0.0001182363630505,298.978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.83642578125,0.0,0.0,8.732902642805129e-05,298.6011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8319702148437,0.0,0.0,0.0001182363121188,298.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8282470703125,0.0,0.0,0.0005608583451248,287.8203430175781,294.1499938964844,300.28338623046875,297.418701171875,300.6137084960937,300.3196105957031,288.5849914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011963720899075,2.8828569753613923e-08,0.0011963432189077,-0.0743915662169456,0.0,0.0,0.0,-0.0191042851656675,60.0,20.66821479797364,0.0,-9.758701224882317e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707020,298.6817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8348388671875,0.0,0.0,0.0001122686371672,298.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8343505859375,0.0,0.0,0.0001182242704089,298.9765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.83856201171875,0.0,0.0,8.732009155210108e-05,298.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.83416748046875,0.0,0.0,0.0001182242194772,298.3531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8305053710937,0.0,0.0,0.0005608010105788,287.8236999511719,294.1499938964844,300.2368469238281,297.4298400878906,300.605712890625,300.27276611328125,288.6000366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196248922497,2.88141777105011e-08,0.0011962201679125,-0.0743541568517685,0.0,0.0,0.0,-0.0190971493721008,60.0,20.66556739807129,0.0,-9.756693941653793e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707080,298.6817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8348388671875,0.0,0.0,0.0001122686371672,298.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8343505859375,0.0,0.0,0.0001182242704089,298.9765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.83856201171875,0.0,0.0,8.732009155210108e-05,298.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.83416748046875,0.0,0.0,0.0001182242194772,298.3531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8305053710937,0.0,0.0,0.0005608010105788,287.8236999511719,294.1499938964844,300.2368469238281,297.4298400878906,300.605712890625,300.27276611328125,288.6000366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196248922497,2.88141777105011e-08,0.0011962201679125,-0.0743541568517685,0.0,0.0,0.0,-0.0190971493721008,60.0,20.66556739807129,0.0,-9.756693941653793e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707140,298.68072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.837158203125,0.0,0.0,0.0001122587345889,298.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8367004394531,0.0,0.0,0.0001182138366857,298.97491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8408203125,0.0,0.0,8.731238631298766e-05,298.5990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.83648681640625,0.0,0.0,0.00011821379303,298.35260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8328857421875,0.0,0.0,0.0005607515922747,287.82720947265625,294.1499938964844,300.1911926269531,297.4395751953125,300.5969543457031,300.22662353515625,288.61505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961427517235,2.8801757423480012e-08,0.0011961138807237,-0.074321873486042,0.0,0.0,0.0,-0.0190909914672374,60.0,20.66001892089844,0.0,-9.75496163846401e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707200,298.68072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.837158203125,0.0,0.0,0.0001122587345889,298.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8367004394531,0.0,0.0,0.0001182138366857,298.97491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8408203125,0.0,0.0,8.731238631298766e-05,298.5990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.83648681640625,0.0,0.0,0.00011821379303,298.35260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8328857421875,0.0,0.0,0.0005607515922747,287.82720947265625,294.1499938964844,300.1911926269531,297.4395751953125,300.5969543457031,300.22662353515625,288.61505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961427517235,2.8801757423480012e-08,0.0011961138807237,-0.074321873486042,0.0,0.0,0.0,-0.0190909914672374,60.0,20.66001892089844,0.0,-9.75496163846401e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707260,298.6796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.839599609375,0.0,0.0,0.000112250651,298.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8391418457031,0.0,0.0,0.0001182053238153,298.97320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8432006835937,0.0,0.0,8.7306099885609e-05,298.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389587402344,0.0,0.0,0.0001182052728836,298.3520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8353881835937,0.0,0.0,0.0005607112543657,287.8309020996094,294.1499938964844,300.14678955078125,297.4476928710937,300.58746337890625,300.1814880371094,288.63006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960559058934,2.879160021507232e-08,0.0011960270348936,-0.0742954760789871,0.0,0.0,0.0,-0.0190859567373991,60.0,20.651336669921875,0.0,-9.75354552679164e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707320,298.6796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.839599609375,0.0,0.0,0.000112250651,298.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8391418457031,0.0,0.0,0.0001182053238153,298.97320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8432006835937,0.0,0.0,8.7306099885609e-05,298.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389587402344,0.0,0.0,0.0001182052728836,298.3520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8353881835937,0.0,0.0,0.0005607112543657,287.8309020996094,294.1499938964844,300.14678955078125,297.4476928710937,300.58746337890625,300.1814880371094,288.63006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960559058934,2.879160021507232e-08,0.0011960270348936,-0.0742954760789871,0.0,0.0,0.0,-0.0190859567373991,60.0,20.651336669921875,0.0,-9.75354552679164e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707380,298.6786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8421630859375,0.0,0.0,0.0001122447356465,298.74139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8417358398437,0.0,0.0,0.0001181990955956,298.97149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8457336425781,0.0,0.0,8.730150148039684e-05,298.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8415222167969,0.0,0.0,0.0001181990519398,298.3514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8380126953125,0.0,0.0,0.0005606818012893,287.8347473144531,294.1499938964844,300.1038818359375,297.4539794921875,300.5773010253906,300.1376342773437,288.6450500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959922267124,2.878415727991524e-08,0.0011959634721279,-0.0742761269211769,0.0,0.0,0.0,-0.0190822668373584,60.0,20.639049530029297,0.0,-9.752507423854696e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707440,298.6786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8421630859375,0.0,0.0,0.0001122447356465,298.74139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8417358398437,0.0,0.0,0.0001181990955956,298.97149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8457336425781,0.0,0.0,8.730150148039684e-05,298.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8415222167969,0.0,0.0,0.0001181990519398,298.3514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8380126953125,0.0,0.0,0.0005606818012893,287.8347473144531,294.1499938964844,300.1038818359375,297.4539794921875,300.5773010253906,300.1376342773437,288.6450500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959922267124,2.878415727991524e-08,0.0011959634721279,-0.0742761269211769,0.0,0.0,0.0,-0.0190822668373584,60.0,20.639049530029297,0.0,-9.752507423854696e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707500,298.6780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.843505859375,0.0,0.0,0.0001122430476243,298.74029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84307861328125,0.0,0.0,0.0001181973202619,298.9706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8470458984375,0.0,0.0,8.730018453206867e-05,298.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8428955078125,0.0,0.0,0.0001181972693302,298.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8393859863281,0.0,0.0,0.0005606734193861,287.83673095703125,294.1499938964844,300.0830993652344,297.45635986328125,300.5718688964844,300.1164855957031,288.6525573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959739495068,2.878201499356692e-08,0.0011959451949223,-0.074270561337471,0.0,0.0,0.0,-0.0190812051296234,60.0,20.630863189697266,0.0,-9.752208995905677e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707560,298.67755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84490966796875,0.0,0.0,0.0001122418834711,298.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8444519042969,0.0,0.0,0.0001181960906251,298.96978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8484191894531,0.0,0.0,8.729928231332451e-05,298.59588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8442687988281,0.0,0.0,0.0001181960469693,298.3508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8408203125,0.0,0.0,0.00056066759862,287.8387451171875,294.1499938964844,300.06280517578125,297.4582214355469,300.5663452148437,300.0957336425781,288.6600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959613766521,2.87805264065355e-08,0.0011959325056523,-0.0742666944861412,0.0,0.0,0.0,-0.0190804693847894,60.0,20.62177276611328,0.0,-9.752001517426836e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707620,298.67645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84771728515625,0.0,0.0,0.0001122409303206,298.73699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8472900390625,0.0,0.0,0.0001181950865429,298.9680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511962890625,0.0,0.0,8.729853288969025e-05,298.59478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8471069335937,0.0,0.0,0.0001181950428872,298.35028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8436889648437,0.0,0.0,0.0005606628837995,287.8428955078125,294.1499938964844,300.0238037109375,297.4602355957031,300.5549621582031,300.0550537109375,288.67498779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959503171965,2.8779263416822687e-08,0.001195921562612,-0.0742634087800979,0.0,0.0,0.0,-0.0190798416733741,60.0,20.60149574279785,0.0,-9.751825302828365e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707680,298.67645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84771728515625,0.0,0.0,0.0001122409303206,298.73699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8472900390625,0.0,0.0,0.0001181950865429,298.9680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511962890625,0.0,0.0,8.729853288969025e-05,298.59478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8471069335937,0.0,0.0,0.0001181950428872,298.35028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8436889648437,0.0,0.0,0.0005606628837995,287.8428955078125,294.1499938964844,300.0238037109375,297.4602355957031,300.5549621582031,300.0550537109375,288.67498779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959503171965,2.8779263416822687e-08,0.001195921562612,-0.0742634087800979,0.0,0.0,0.0,-0.0190798416733741,60.0,20.60149574279785,0.0,-9.751825302828365e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707740,298.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8506774902344,0.0,0.0,0.0001122437606682,298.7348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8502502441406,0.0,0.0,0.0001181980696856,298.9663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8540954589844,0.0,0.0,8.730073750484735e-05,298.5936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8500671386719,0.0,0.0,0.0001181980260298,298.34967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8467102050781,0.0,0.0,0.0005606770864687,287.8471984863281,294.1499938964844,299.9871826171875,297.4598083496094,300.5430603027344,300.0166931152344,288.68994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959798866882,2.8782721983589e-08,0.0011959511321038,-0.0742724016308784,0.0,0.0,0.0,-0.0190815553069114,60.0,20.57561111450196,0.0,-9.75230705080321e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707800,298.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8506774902344,0.0,0.0,0.0001122437606682,298.7348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8502502441406,0.0,0.0,0.0001181980696856,298.9663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8540954589844,0.0,0.0,8.730073750484735e-05,298.5936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8500671386719,0.0,0.0,0.0001181980260298,298.34967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8467102050781,0.0,0.0,0.0005606770864687,287.8471984863281,294.1499938964844,299.9871826171875,297.4598083496094,300.5430603027344,300.0166931152344,288.68994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959798866882,2.8782721983589e-08,0.0011959511321038,-0.0742724016308784,0.0,0.0,0.0,-0.0190815553069114,60.0,20.57561111450196,0.0,-9.75230705080321e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707860,298.67431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.853759765625,0.0,0.0,0.0001122502435464,298.7327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.85333251953125,0.0,0.0,0.0001182048945338,298.964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.85711669921875,0.0,0.0,8.730577974347398e-05,298.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8531494140625,0.0,0.0,0.0001182048508781,298.34912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.849853515625,0.0,0.0,0.0005607095081359,287.85162353515625,294.1499938964844,299.9532470703125,297.45672607421875,300.5307006835937,299.9808044433594,288.70489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960483388975,2.8790728023864176e-08,0.001196019584313,-0.0742932111024856,0.0,0.0,0.0,-0.0190855246037244,60.0,20.544139862060547,0.0,-9.753424023983825e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707920,298.67431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.853759765625,0.0,0.0,0.0001122502435464,298.7327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.85333251953125,0.0,0.0,0.0001182048945338,298.964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.85711669921875,0.0,0.0,8.730577974347398e-05,298.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8531494140625,0.0,0.0,0.0001182048508781,298.34912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.849853515625,0.0,0.0,0.0005607095081359,287.85162353515625,294.1499938964844,299.9532470703125,297.45672607421875,300.5307006835937,299.9808044433594,288.70489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960483388975,2.8790728023864176e-08,0.001196019584313,-0.0742932111024856,0.0,0.0,0.0,-0.0190855246037244,60.0,20.544139862060547,0.0,-9.753424023983825e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707980,298.6732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8569641113281,0.0,0.0,0.0001122607282013,298.73077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8565368652344,0.0,0.0,0.0001182159394375,298.962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602600097656,0.0,0.0,8.731393609195948e-05,298.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8563842773437,0.0,0.0,0.0001182158957817,298.3485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8531188964844,0.0,0.0,0.0005607619532383,287.8562316894531,294.1499938964844,299.9222412109375,297.4508361816406,300.5179443359375,299.9476928710937,288.7198181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961595155298,2.8803727403214907e-08,0.00119613064453,-0.0743269920349121,0.0,0.0,0.0,-0.0190919674932956,60.0,20.506650924682617,0.0,-9.75523661850275e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708040,298.6732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8569641113281,0.0,0.0,0.0001122607282013,298.73077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8565368652344,0.0,0.0,0.0001182159394375,298.962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602600097656,0.0,0.0,8.731393609195948e-05,298.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8563842773437,0.0,0.0,0.0001182158957817,298.3485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8531188964844,0.0,0.0,0.0005607619532383,287.8562316894531,294.1499938964844,299.9222412109375,297.4508361816406,300.5179443359375,299.9476928710937,288.7198181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961595155298,2.8803727403214907e-08,0.00119613064453,-0.0743269920349121,0.0,0.0,0.0,-0.0190919674932956,60.0,20.506650924682617,0.0,-9.75523661850275e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708100,298.6726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8586120605469,0.0,0.0,0.0001122681351262,298.7298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.85821533203125,0.0,0.0,0.00011822374654,298.9620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8619079589844,0.0,0.0,8.731969865038991e-05,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8580322265625,0.0,0.0,0.0001182237028842,298.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.85479736328125,0.0,0.0,0.0005607990315183,287.85858154296875,294.1499938964844,299.907958984375,297.44677734375,300.51141357421875,299.9326477050781,288.7272644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011962380958721,2.881292537892932e-08,0.0011962093412876,-0.0743509009480476,0.0,0.0,0.0,-0.0190965291112661,60.0,20.484678268432617,0.0,-9.756519148140796e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708160,298.67218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8603210449219,0.0,0.0,0.0001122763715102,298.7289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8598937988281,0.0,0.0,0.0001182324122055,298.9612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.86358642578125,0.0,0.0,8.732610149309039e-05,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8597412109375,0.0,0.0,0.0001182323758257,298.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.85650634765625,0.0,0.0,0.0005608401843346,287.8609924316406,294.1499938964844,299.89453125,297.4419250488281,300.5048217773437,299.91827392578125,288.7347412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011963257566094,2.8823153641610588e-08,0.0011962970020249,-0.074377492070198,0.0,0.0,0.0,-0.0191016010940074,60.0,20.46131134033203,0.0,-9.757945917954205e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708220,298.671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.86376953125,0.0,0.0,0.0001122950197895,298.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8633728027344,0.0,0.0,0.0001182520500151,298.9595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8669738769531,0.0,0.0,8.734060975257307e-05,298.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8631896972656,0.0,0.0,0.0001182520136353,298.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8600158691406,0.0,0.0,0.0005609333747997,287.8658752441406,294.1499938964844,299.870361328125,297.42974853515625,300.4915466308594,299.89111328125,288.7496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965236626565,2.8846326216580565e-08,0.0011964947916567,-0.074437715113163,0.0,0.0,0.0,-0.0191130861639976,60.0,20.411354064941406,0.0,-9.761178176859177e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708280,298.671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.86376953125,0.0,0.0,0.0001122950197895,298.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8633728027344,0.0,0.0,0.0001182520500151,298.9595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8669738769531,0.0,0.0,8.734060975257307e-05,298.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8631896972656,0.0,0.0,0.0001182520136353,298.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8600158691406,0.0,0.0,0.0005609333747997,287.8658752441406,294.1499938964844,299.870361328125,297.42974853515625,300.4915466308594,299.89111328125,288.7496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965236626565,2.8846326216580565e-08,0.0011964947916567,-0.074437715113163,0.0,0.0,0.0,-0.0191130861639976,60.0,20.411354064941406,0.0,-9.761178176859177e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708340,298.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8673400878906,0.0,0.0,0.0001123195252148,298.7254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.866943359375,0.0,0.0,0.0001182778505608,298.9579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8704833984375,0.0,0.0,8.735966548556462e-05,298.58843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.86676025390625,0.0,0.0,0.000118277814181,298.3470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8636474609375,0.0,0.0,0.0005610557855106,287.87091064453125,294.1499938964844,299.8500061035156,297.4141540527344,300.4781188964844,299.8677978515625,288.7645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967840837314,2.8876790736376282e-08,0.0011967552127316,-0.0745168998837471,0.0,0.0,0.0,-0.0191281884908676,60.0,20.35325050354004,0.0,-9.765428643504492e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708400,298.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8673400878906,0.0,0.0,0.0001123195252148,298.7254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.866943359375,0.0,0.0,0.0001182778505608,298.9579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8704833984375,0.0,0.0,8.735966548556462e-05,298.58843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.86676025390625,0.0,0.0,0.000118277814181,298.3470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8636474609375,0.0,0.0,0.0005610557855106,287.87091064453125,294.1499938964844,299.8500061035156,297.4141540527344,300.4781188964844,299.8677978515625,288.7645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967840837314,2.8876790736376282e-08,0.0011967552127316,-0.0745168998837471,0.0,0.0,0.0,-0.0191281884908676,60.0,20.35325050354004,0.0,-9.765428643504492e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708460,298.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8710327148437,0.0,0.0,0.0001123356705647,298.723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8706359863281,0.0,0.0,0.0001182948544737,298.956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8741455078125,0.0,0.0,8.73722237884067e-05,298.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8704833984375,0.0,0.0,0.000118294818094,298.3465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8674011230469,0.0,0.0,0.0005611365195363,287.8760681152344,294.1499938964844,299.8334655761719,297.3971862792969,300.464599609375,299.84832763671875,288.7793884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969556799158,2.8896847581449947e-08,0.0011969266925007,-0.0745690315961837,0.0,0.0,0.0,-0.0191381312906742,60.0,20.28898429870605,0.0,-9.768227471340653e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708520,298.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8710327148437,0.0,0.0,0.0001123356705647,298.723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8706359863281,0.0,0.0,0.0001182948544737,298.956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8741455078125,0.0,0.0,8.73722237884067e-05,298.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8704833984375,0.0,0.0,0.000118294818094,298.3465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8674011230469,0.0,0.0,0.0005611365195363,287.8760681152344,294.1499938964844,299.8334655761719,297.3971862792969,300.464599609375,299.84832763671875,288.7793884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969556799158,2.8896847581449947e-08,0.0011969266925007,-0.0745690315961837,0.0,0.0,0.0,-0.0191381312906742,60.0,20.28898429870605,0.0,-9.768227471340653e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708580,298.6682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8748474121094,0.0,0.0,0.0001123305773944,298.72247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8744506835937,0.0,0.0,0.000118289492093,298.9547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8778991699219,0.0,0.0,8.736825839150697e-05,298.5865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8742980957031,0.0,0.0,0.0001182894557132,298.3461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.87127685546875,0.0,0.0,0.0005611111409962,287.8813781738281,294.1499938964844,299.8203430175781,297.3810119628906,300.4511108398437,299.8324584960937,288.79425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969008482992,2.8890433156902886e-08,0.0011968719772994,-0.0745523571968078,0.0,0.0,0.0,-0.0191349517554044,60.0,20.221097946166992,0.0,-9.767332187493596e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708640,298.6682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8748474121094,0.0,0.0,0.0001123305773944,298.72247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8744506835937,0.0,0.0,0.000118289492093,298.9547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8778991699219,0.0,0.0,8.736825839150697e-05,298.5865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8742980957031,0.0,0.0,0.0001182894557132,298.3461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.87127685546875,0.0,0.0,0.0005611111409962,287.8813781738281,294.1499938964844,299.8203430175781,297.3810119628906,300.4511108398437,299.8324584960937,288.79425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969008482992,2.8890433156902886e-08,0.0011968719772994,-0.0745523571968078,0.0,0.0,0.0,-0.0191349517554044,60.0,20.221097946166992,0.0,-9.767332187493596e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708700,298.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8768005371094,0.0,0.0,0.0001123181500588,298.7218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8764343261719,0.0,0.0,0.0001182764099212,298.9539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8798522949219,0.0,0.0,8.735859591979533e-05,298.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8762512207031,0.0,0.0,0.0001182763662654,298.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8732604980469,0.0,0.0,0.0005610490916296,287.88409423828125,294.1499938964844,299.81500244140625,297.3731689453125,300.4444274902344,299.826171875,288.8016662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967681348323,2.887491667991071e-08,0.0011967392638325,-0.0745120346546173,0.0,0.0,0.0,-0.0191272608935832,60.0,20.18591690063477,0.0,-9.765167163777733e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708760,298.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8787841796875,0.0,0.0,0.000112302499474,298.72119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.87841796875,0.0,0.0,0.0001182599298772,298.9532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8818054199219,0.0,0.0,8.73464232427068e-05,298.58563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8782653808594,0.0,0.0,0.0001182598862214,298.34576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8752746582031,0.0,0.0,0.000560970918741,287.8868408203125,294.1499938964844,299.8103942871094,297.36553955078125,300.437744140625,299.8205261230469,288.80908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966003803536,2.8855378531034148e-08,0.0011965715093538,-0.074461244046688,0.0,0.0,0.0,-0.0191175695508718,60.0,20.150352478027344,0.0,-9.762440811300621e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
