time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17708820,298.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8828430175781,0.0,0.0,0.0001122604953707,298.7200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8824768066406,0.0,0.0,0.0001182156920549,298.95172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8858337402344,0.0,0.0,8.731374691706151e-05,298.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.88232421875,0.0,0.0,0.0001182156556751,298.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8793640136719,0.0,0.0,0.0005607611383311,287.8924255371094,294.1499938964844,299.80340576171875,297.3507080078125,300.4244384765625,299.81085205078125,288.82391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961531126871,2.8802967122487644e-08,0.0011961243581026,-0.0743250176310539,0.0,0.0,0.0,-0.0190915931016206,60.0,20.07813262939453,0.0,-9.755130747635121e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708880,298.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8828430175781,0.0,0.0,0.0001122604953707,298.7200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8824768066406,0.0,0.0,0.0001182156920549,298.95172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8858337402344,0.0,0.0,8.731374691706151e-05,298.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.88232421875,0.0,0.0,0.0001182156556751,298.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8793640136719,0.0,0.0,0.0005607611383311,287.8924255371094,294.1499938964844,299.80340576171875,297.3507080078125,300.4244384765625,299.81085205078125,288.82391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961531126871,2.8802967122487644e-08,0.0011961243581026,-0.0743250176310539,0.0,0.0,0.0,-0.0190915931016206,60.0,20.07813262939453,0.0,-9.755130747635121e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708940,298.6656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8869934082031,0.0,0.0,0.0001121986788348,298.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8866271972656,0.0,0.0,0.0001181505940621,298.95025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8899230957031,0.0,0.0,8.726566738914698e-05,298.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.886474609375,0.0,0.0,0.0001181505576823,298.3450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8835754394531,0.0,0.0,0.0005604524048976,287.89813232421875,294.1499938964844,299.799072265625,297.33648681640625,300.411376953125,299.80419921875,288.8387145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011954939691349,2.872586790658716e-08,0.0011954653309658,-0.0741246119141578,0.0,0.0,0.0,-0.0190533716231584,60.0,20.00394058227539,0.0,-9.744380946585809e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709000,298.6656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8869934082031,0.0,0.0,0.0001121986788348,298.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8866271972656,0.0,0.0,0.0001181505940621,298.95025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8899230957031,0.0,0.0,8.726566738914698e-05,298.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.886474609375,0.0,0.0,0.0001181505576823,298.3450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8835754394531,0.0,0.0,0.0005604524048976,287.89813232421875,294.1499938964844,299.799072265625,297.33648681640625,300.411376953125,299.80419921875,288.8387145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011954939691349,2.872586790658716e-08,0.0011954653309658,-0.0741246119141578,0.0,0.0,0.0,-0.0190533716231584,60.0,20.00394058227539,0.0,-9.744380946585809e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709060,298.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.88922119140625,0.0,0.0,0.00011215761333,298.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.88885498046875,0.0,0.0,0.000118107353046,298.94952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.89215087890625,0.0,0.0,8.723373321117833e-05,298.5835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8887023925781,0.0,0.0,0.0001181073166662,298.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8858337402344,0.0,0.0,0.0005602473393082,287.9011535644531,294.1499938964844,299.7978210449219,297.32928466796875,300.4046936035156,299.8020935058594,288.8464050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011950561311095,2.8674662644334603e-08,0.0011950274929404,-0.0739915147423744,0.0,0.0,0.0,-0.0190279874950647,60.0,19.9644832611084,0.0,-9.737245676433305e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709120,298.6648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8912658691406,0.0,0.0,0.0001121191307902,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8908996582031,0.0,0.0,0.0001180668332381,298.9488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8941650390625,0.0,0.0,8.720379992155358e-05,298.583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8907775878906,0.0,0.0,0.0001180667968583,298.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8879089355469,0.0,0.0,0.0005600551376119,287.9039611816406,294.1499938964844,299.7972106933594,297.3227844238281,300.3985290527344,299.8002624511719,288.8534851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011946459999307,2.8626677917031884e-08,0.0011946173617616,-0.0738667845726013,0.0,0.0,0.0,-0.019004201516509,60.0,19.92800521850586,0.0,-9.730560890375273e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709180,298.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8956604003906,0.0,0.0,0.0001120239539886,298.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8952941894531,0.0,0.0,0.0001179666069219,298.9474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8985290527344,0.0,0.0,8.712977432878688e-05,298.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8951721191406,0.0,0.0,0.0001179665705421,298.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.892333984375,0.0,0.0,0.0005595797556452,287.909912109375,294.1499938964844,299.7975158691406,297.3095397949219,300.385986328125,299.7987365722656,288.8682556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001193631440401,2.8508008398375764e-08,0.0011936029186472,-0.073558285832405,0.0,0.0,0.0,-0.0189453717321157,60.0,19.85051727294922,0.0,-9.71403935068338e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709240,298.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8956604003906,0.0,0.0,0.0001120239539886,298.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8952941894531,0.0,0.0,0.0001179666069219,298.9474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8985290527344,0.0,0.0,8.712977432878688e-05,298.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8951721191406,0.0,0.0,0.0001179665705421,298.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.892333984375,0.0,0.0,0.0005595797556452,287.909912109375,294.1499938964844,299.7975158691406,297.3095397949219,300.385986328125,299.7987365722656,288.8682556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001193631440401,2.8508008398375764e-08,0.0011936029186472,-0.073558285832405,0.0,0.0,0.0,-0.0189453717321157,60.0,19.85051727294922,0.0,-9.71403935068338e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709300,298.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8979187011719,0.0,0.0,0.0001119692678912,298.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8975524902344,0.0,0.0,0.0001179090177174,298.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9007263183594,0.0,0.0,8.708723908057436e-05,298.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8973999023437,0.0,0.0,0.0001179089813376,298.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8946228027344,0.0,0.0,0.0005593065870925,287.9129638671875,294.1499938964844,299.7984313964844,297.30303955078125,300.3798522949219,299.79901123046875,288.8756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001193048316054,2.8439822941095372e-08,0.0011930199107155,-0.0733810290694236,0.0,0.0,0.0,-0.0189115703105926,60.0,19.811044692993164,0.0,-9.704552894618248e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709360,298.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9001770019531,0.0,0.0,0.0001119120715884,298.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8998413085937,0.0,0.0,0.0001178487873403,298.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9029846191406,0.0,0.0,8.704275387572125e-05,298.5818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8996887207031,0.0,0.0,0.0001178487509605,298.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8969116210937,0.0,0.0,0.0005590209038928,287.9160461425781,294.1499938964844,299.7998046875,297.2966613769531,300.3738098144531,299.7996826171875,288.8829650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011924381833523,2.8368518201205013e-08,0.0011924097780138,-0.073195643723011,0.0,0.0,0.0,-0.0188762191683053,60.0,19.771299362182617,0.0,-9.694637270740716e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709420,298.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.90478515625,0.0,0.0,0.0001117908686865,298.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9044189453125,0.0,0.0,0.0001177211597678,298.94482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9075622558594,0.0,0.0,8.694848656887189e-05,298.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.904296875,0.0,0.0,0.000117721123388,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.90155029296875,0.0,0.0,0.0005584155442193,287.9222412109375,294.1499938964844,299.8038024902344,297.2841186523437,300.3619079589844,299.8019714355469,288.8976745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011911470210179,2.8217417735731946e-08,0.0011911187320947,-0.0728027820587158,0.0,0.0,0.0,-0.0188013166189193,60.0,19.691091537475582,0.0,-9.673641443441738e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709480,298.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.90478515625,0.0,0.0,0.0001117908686865,298.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9044189453125,0.0,0.0,0.0001177211597678,298.94482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9075622558594,0.0,0.0,8.694848656887189e-05,298.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.904296875,0.0,0.0,0.000117721123388,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.90155029296875,0.0,0.0,0.0005584155442193,287.9222412109375,294.1499938964844,299.8038024902344,297.2841186523437,300.3619079589844,299.8019714355469,288.8976745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011911470210179,2.8217417735731946e-08,0.0011911187320947,-0.0728027820587158,0.0,0.0,0.0,-0.0188013166189193,60.0,19.691091537475582,0.0,-9.673641443441738e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709540,298.6621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.90948486328125,0.0,0.0,0.0001116552375606,298.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9091491699219,0.0,0.0,0.0001175783327198,298.9435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9122009277344,0.0,0.0,8.684299245942384e-05,298.5806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.90899658203125,0.0,0.0,0.00011757829634,298.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.90631103515625,0.0,0.0,0.0005577380652539,287.9285583496094,294.1499938964844,299.80926513671875,297.2718505859375,300.35040283203125,299.8060302734375,288.912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011897012591362,2.80483334336168e-08,0.0011896732030436,-0.0723631307482719,0.0,0.0,0.0,-0.0187174975872039,60.0,19.60927391052246,0.0,-9.65017434850779e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709600,298.6621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.90948486328125,0.0,0.0,0.0001116552375606,298.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9091491699219,0.0,0.0,0.0001175783327198,298.9435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9122009277344,0.0,0.0,8.684299245942384e-05,298.5806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.90899658203125,0.0,0.0,0.00011757829634,298.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.90631103515625,0.0,0.0,0.0005577380652539,287.9285583496094,294.1499938964844,299.80926513671875,297.2718505859375,300.35040283203125,299.8060302734375,288.912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011897012591362,2.80483334336168e-08,0.0011896732030436,-0.0723631307482719,0.0,0.0,0.0,-0.0187174975872039,60.0,19.60927391052246,0.0,-9.65017434850779e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709660,298.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.914306640625,0.0,0.0,0.00011150874343,298.7142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9139709472656,0.0,0.0,0.0001174240678665,298.9423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9169921875,0.0,0.0,8.672905096318573e-05,298.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.913818359375,0.0,0.0,0.0001174240314867,298.3438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9111633300781,0.0,0.0,0.0005570063367486,287.9349975585937,294.1499938964844,299.8159484863281,297.259765625,300.3392944335937,299.81158447265625,288.927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881400132551,2.7865723950526444e-08,0.0011881120735779,-0.0718882605433464,0.0,0.0,0.0,-0.0186269711703062,60.0,19.52617454528809,0.0,-9.624861263546337e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709720,298.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.914306640625,0.0,0.0,0.00011150874343,298.7142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9139709472656,0.0,0.0,0.0001174240678665,298.9423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9169921875,0.0,0.0,8.672905096318573e-05,298.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.913818359375,0.0,0.0,0.0001174240314867,298.3438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9111633300781,0.0,0.0,0.0005570063367486,287.9349975585937,294.1499938964844,299.8159484863281,297.259765625,300.3392944335937,299.81158447265625,288.927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881400132551,2.7865723950526444e-08,0.0011881120735779,-0.0718882605433464,0.0,0.0,0.0,-0.0186269711703062,60.0,19.52617454528809,0.0,-9.624861263546337e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709780,298.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9192199707031,0.0,0.0,0.0001113530597649,298.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9188842773437,0.0,0.0,0.0001172601187136,298.9411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.921875,0.0,0.0,8.660796447657049e-05,298.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9187316894531,0.0,0.0,0.0001172600896097,298.34375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9161376953125,0.0,0.0,0.0005562287406064,287.9415283203125,294.1499938964844,299.8236083984375,297.247802734375,300.3285827636719,299.8182678222656,288.9416198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864806292578,2.7671649860394613e-08,0.0011864530388265,-0.0713835209608078,0.0,0.0,0.0,-0.0185307618230581,60.0,19.44190216064453,0.0,-9.597996353249982e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709840,298.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9192199707031,0.0,0.0,0.0001113530597649,298.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9188842773437,0.0,0.0,0.0001172601187136,298.9411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.921875,0.0,0.0,8.660796447657049e-05,298.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9187316894531,0.0,0.0,0.0001172600896097,298.34375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9161376953125,0.0,0.0,0.0005562287406064,287.9415283203125,294.1499938964844,299.8236083984375,297.247802734375,300.3285827636719,299.8182678222656,288.9416198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864806292578,2.7671649860394613e-08,0.0011864530388265,-0.0713835209608078,0.0,0.0,0.0,-0.0185307618230581,60.0,19.44190216064453,0.0,-9.597996353249982e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709900,298.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9217224121094,0.0,0.0,0.0001112711906898,298.7135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.92138671875,0.0,0.0,0.0001171739058918,298.9405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9243469238281,0.0,0.0,8.654428529553115e-05,298.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9212646484375,0.0,0.0,0.000117173876788,298.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9186706542969,0.0,0.0,0.0005558197735808,287.9448547363281,294.1499938964844,299.8277282714844,297.2418518066406,300.32342529296875,299.8220520019531,288.94891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011856080964207,2.7569596383614225e-08,0.0011855805059894,-0.0711180865764617,0.0,0.0,0.0,-0.0184801705181598,60.0,19.39921188354492,0.0,-9.583883553432317e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709960,298.6604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9242553710937,0.0,0.0,0.000111188084702,298.7132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9239196777344,0.0,0.0,0.0001170863979496,298.9399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9268493652344,0.0,0.0,8.647965296404436e-05,298.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9237976074219,0.0,0.0,0.0001170863615698,298.3436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.92120361328125,0.0,0.0,0.0005554046947509,287.9482116699219,294.1499938964844,299.8320007324219,297.23590087890625,300.3183898925781,299.8260192871094,288.9562072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011847221758216,2.74660081345246e-08,0.0011846947018057,-0.0708486437797546,0.0,0.0,0.0,-0.0184288173913955,60.0,19.3563175201416,0.0,-9.569570380563165e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710020,298.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9293518066406,0.0,0.0,0.000111019682663,298.7128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9290466308594,0.0,0.0,0.0001169090683106,298.9388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9319152832031,0.0,0.0,8.634867117507383e-05,298.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.92889404296875,0.0,0.0,0.0001169090319308,298.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9263610839844,0.0,0.0,0.000554563535843,287.9549865722656,294.1499938964844,299.84088134765625,297.2239990234375,300.3084716796875,299.834228515625,288.97076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829276336356,2.7256097823169512e-08,0.0011829003924503,-0.0703026056289672,0.0,0.0,0.0,-0.0183247588574886,60.0,19.27011108398437,0.0,-9.54059728996981e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710080,298.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9293518066406,0.0,0.0,0.000111019682663,298.7128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9290466308594,0.0,0.0,0.0001169090683106,298.9388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9319152832031,0.0,0.0,8.634867117507383e-05,298.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.92889404296875,0.0,0.0,0.0001169090319308,298.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9263610839844,0.0,0.0,0.000554563535843,287.9549865722656,294.1499938964844,299.84088134765625,297.2239990234375,300.3084716796875,299.834228515625,288.97076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829276336356,2.7256097823169512e-08,0.0011829003924503,-0.0703026056289672,0.0,0.0,0.0,-0.0183247588574886,60.0,19.27011108398437,0.0,-9.54059728996981e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710140,298.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9345703125,0.0,0.0,0.0001108610376832,298.71246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9342346191406,0.0,0.0,0.0001167420050478,298.937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9371032714844,0.0,0.0,8.62252782098949e-05,298.578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9341125488281,0.0,0.0,0.000116741968668,298.34356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9316101074219,0.0,0.0,0.0005537710967473,287.9618225097656,294.1499938964844,299.8500061035156,297.2120056152344,300.2989807128906,299.8428955078125,288.9852600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011812367010861,2.70583413453096e-08,0.0011812096927314,-0.0697881206870079,0.0,0.0,0.0,-0.0182267241179943,60.0,19.18407821655273,0.0,-9.51334300225426e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710200,298.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9345703125,0.0,0.0,0.0001108610376832,298.71246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9342346191406,0.0,0.0,0.0001167420050478,298.937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9371032714844,0.0,0.0,8.62252782098949e-05,298.578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9341125488281,0.0,0.0,0.000116741968668,298.34356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9316101074219,0.0,0.0,0.0005537710967473,287.9618225097656,294.1499938964844,299.8500061035156,297.2120056152344,300.2989807128906,299.8428955078125,288.9852600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011812367010861,2.70583413453096e-08,0.0011812096927314,-0.0697881206870079,0.0,0.0,0.0,-0.0182267241179943,60.0,19.18407821655273,0.0,-9.51334300225426e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710260,298.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.937744140625,0.0,0.0,0.0001107833886635,298.7122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9374389648437,0.0,0.0,0.0001166602378361,298.93707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.94024658203125,0.0,0.0,8.616488776169717e-05,298.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9372863769531,0.0,0.0,0.0001166602014563,298.3435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.934814453125,0.0,0.0,0.0005533832591027,287.96600341796875,294.1499938964844,299.8554992675781,297.20477294921875,300.29351806640625,299.8482360839844,288.99395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011804091045632,2.6961549437487523e-08,0.0011803822126239,-0.0695362836122512,0.0,0.0,0.0,-0.0181787405163049,60.0,19.133913040161133,0.0,-9.50001677324508e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710320,298.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9398803710937,0.0,0.0,0.0001107318821595,298.7121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9395446777344,0.0,0.0,0.0001166059955721,298.9366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9423828125,0.0,0.0,8.612482633907348e-05,298.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9394226074219,0.0,0.0,0.0001166059664683,298.3435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9369506835937,0.0,0.0,0.0005531259812414,287.96881103515625,294.1499938964844,299.859130859375,297.1999206542969,300.2899169921875,299.851806640625,288.999755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011798600899055,2.689733946681372e-08,0.0011798331979662,-0.0693692192435264,0.0,0.0,0.0,-0.0181469097733497,60.0,19.10051345825196,0.0,-9.491182595411376e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710380,298.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9452819824219,0.0,0.0,0.0001106162308133,298.7118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9449768066406,0.0,0.0,0.0001164842105936,298.93560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9477233886719,0.0,0.0,8.603487367508933e-05,298.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.94482421875,0.0,0.0,0.0001164841814897,298.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9424133300781,0.0,0.0,0.0005525483284145,287.97589111328125,294.1499938964844,299.8680114746094,297.1876220703125,300.2812194824219,299.86065673828125,289.0141906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011786273680627,2.6753170345728e-08,0.0011786005925387,-0.0689940825104713,0.0,0.0,0.0,-0.0180754382163286,60.0,19.018911361694336,0.0,-9.471360584711874e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710440,298.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9452819824219,0.0,0.0,0.0001106162308133,298.7118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9449768066406,0.0,0.0,0.0001164842105936,298.93560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9477233886719,0.0,0.0,8.603487367508933e-05,298.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.94482421875,0.0,0.0,0.0001164841814897,298.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9424133300781,0.0,0.0,0.0005525483284145,287.97589111328125,294.1499938964844,299.8680114746094,297.1876220703125,300.2812194824219,299.86065673828125,289.0141906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011786273680627,2.6753170345728e-08,0.0011786005925387,-0.0689940825104713,0.0,0.0,0.0,-0.0180754382163286,60.0,19.018911361694336,0.0,-9.471360584711874e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710500,298.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9480285644531,0.0,0.0,0.0001105588526115,298.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9477233886719,0.0,0.0,0.0001164237837656,298.9350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9504699707031,0.0,0.0,8.599024295108393e-05,298.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9476013183594,0.0,0.0,0.0001164237546618,298.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9451904296875,0.0,0.0,0.0005522617138922,287.9794616699219,294.1499938964844,299.8722839355469,297.181396484375,300.27703857421875,299.8649597167969,289.0213623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780156055465,2.6681640008519025e-08,0.0011779889464378,-0.0688079446554184,0.0,0.0,0.0,-0.0180399790406227,60.0,18.978410720825195,0.0,-9.461533068133576e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710560,298.658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9508056640625,0.0,0.0,0.0001105000410461,298.7115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.95050048828125,0.0,0.0,0.0001163618580903,298.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9532165527344,0.0,0.0,8.594450628152117e-05,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9503479003906,0.0,0.0,0.0001163618217105,298.3435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9479675292969,0.0,0.0,0.0005519679980352,287.9830627441406,294.1499938964844,299.8764038085937,297.17510986328125,300.2729187011719,299.8691711425781,289.028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011773887090384,2.660832620904329e-08,0.0011773620499297,-0.0686171576380729,0.0,0.0,0.0,-0.0180036332458257,60.0,18.93781852722168,0.0,-9.451466809196064e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710620,298.6578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9563903808594,0.0,0.0,0.0001103775575757,298.71124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9560852050781,0.0,0.0,0.0001162328771897,298.9335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9587707519531,0.0,0.0,8.584924216847867e-05,298.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9559631347656,0.0,0.0,0.0001162328480859,298.3435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.95361328125,0.0,0.0,0.0005513561773113,287.9903564453125,294.1499938964844,299.8840637207031,297.1622619628906,300.2649230957031,299.8772888183594,289.0429077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760834604501,2.6455644785983168e-08,0.0011760570341721,-0.0682198107242584,0.0,0.0,0.0,-0.0179279465228319,60.0,18.85605239868164,0.0,-9.43051929880312e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710680,298.6578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9563903808594,0.0,0.0,0.0001103775575757,298.71124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9560852050781,0.0,0.0,0.0001162328771897,298.9335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9587707519531,0.0,0.0,8.584924216847867e-05,298.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9559631347656,0.0,0.0,0.0001162328480859,298.3435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.95361328125,0.0,0.0,0.0005513561773113,287.9903564453125,294.1499938964844,299.8840637207031,297.1622619628906,300.2649230957031,299.8772888183594,289.0429077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760834604501,2.6455644785983168e-08,0.0011760570341721,-0.0682198107242584,0.0,0.0,0.0,-0.0179279465228319,60.0,18.85605239868164,0.0,-9.43051929880312e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710740,298.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9620666503906,0.0,0.0,0.0001102417591027,298.7109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9617614746094,0.0,0.0,0.0001160898682428,298.9325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.96441650390625,0.0,0.0,8.574361709179357e-05,298.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9616394042969,0.0,0.0,0.000116089839139,298.34356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9593200683594,0.0,0.0,0.0005506778834387,287.9977111816406,294.1499938964844,299.8907470703125,297.1490783691406,300.2572326660156,299.88458251953125,289.0572204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746361851692,2.628636508461568e-08,0.0011746098753064,-0.0677792355418205,0.0,0.0,0.0,-0.0178440287709236,60.0,18.77230453491211,0.0,-9.407321499566025e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710800,298.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9620666503906,0.0,0.0,0.0001102417591027,298.7109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9617614746094,0.0,0.0,0.0001160898682428,298.9325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.96441650390625,0.0,0.0,8.574361709179357e-05,298.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9616394042969,0.0,0.0,0.000116089839139,298.34356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9593200683594,0.0,0.0,0.0005506778834387,287.9977111816406,294.1499938964844,299.8907470703125,297.1490783691406,300.2572326660156,299.88458251953125,289.0572204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746361851692,2.628636508461568e-08,0.0011746098753064,-0.0677792355418205,0.0,0.0,0.0,-0.0178440287709236,60.0,18.77230453491211,0.0,-9.407321499566025e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710860,298.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.96783447265625,0.0,0.0,0.0001100938534364,298.7106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9675598144531,0.0,0.0,0.0001159341190941,298.9315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9701538085937,0.0,0.0,8.562857692595571e-05,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9674377441406,0.0,0.0,0.0001159340899903,298.34356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.96514892578125,0.0,0.0,0.0005499391118064,288.00518798828125,294.1499938964844,299.8962097167969,297.13543701171875,300.24981689453125,299.8908386230469,289.0715026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011730598052963,2.6102002337324848e-08,0.0011730337282642,-0.0672993510961532,0.0,0.0,0.0,-0.0177526324987411,60.0,18.68636131286621,0.0,-9.38208941647645e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710920,298.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.96783447265625,0.0,0.0,0.0001100938534364,298.7106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9675598144531,0.0,0.0,0.0001159341190941,298.9315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9701538085937,0.0,0.0,8.562857692595571e-05,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9674377441406,0.0,0.0,0.0001159340899903,298.34356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.96514892578125,0.0,0.0,0.0005499391118064,288.00518798828125,294.1499938964844,299.8962097167969,297.13543701171875,300.24981689453125,299.8908386230469,289.0715026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011730598052963,2.6102002337324848e-08,0.0011730337282642,-0.0672993510961532,0.0,0.0,0.0,-0.0177526324987411,60.0,18.68636131286621,0.0,-9.38208941647645e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710980,298.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.97369384765625,0.0,0.0,0.0001099369110306,298.7103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9734191894531,0.0,0.0,0.0001157688529929,298.9306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9759826660156,0.0,0.0,8.550650818506256e-05,298.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9732971191406,0.0,0.0,0.000115768823889,298.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9710388183594,0.0,0.0,0.0005491551710292,288.01275634765625,294.1499938964844,299.90020751953125,297.1213684082031,300.2426452636719,299.8958740234375,289.0857238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011713871499523,2.590638104038589e-08,0.0011713613057509,-0.0667901188135147,0.0,0.0,0.0,-0.0176556576043367,60.0,18.59819602966309,0.0,-9.355353114415268e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711040,298.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.97369384765625,0.0,0.0,0.0001099369110306,298.7103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9734191894531,0.0,0.0,0.0001157688529929,298.9306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9759826660156,0.0,0.0,8.550650818506256e-05,298.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9732971191406,0.0,0.0,0.000115768823889,298.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9710388183594,0.0,0.0,0.0005491551710292,288.01275634765625,294.1499938964844,299.90020751953125,297.1213684082031,300.2426452636719,299.8958740234375,289.0857238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011713871499523,2.590638104038589e-08,0.0011713613057509,-0.0667901188135147,0.0,0.0,0.0,-0.0176556576043367,60.0,18.59819602966309,0.0,-9.355353114415268e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711100,298.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9766845703125,0.0,0.0,0.0001098567518056,298.7102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.97637939453125,0.0,0.0,0.0001156844373326,298.9301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9789428710937,0.0,0.0,8.544416050426662e-05,298.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.97625732421875,0.0,0.0,0.0001156844082288,298.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9740295410156,0.0,0.0,0.0005487547605298,288.0165710449219,294.1499938964844,299.90155029296875,297.1141357421875,300.2391357421875,299.8976745605469,289.0928039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011705330107361,2.5806466297240163e-08,0.0011705071665346,-0.0665300041437149,0.0,0.0,0.0,-0.0176061261445283,60.0,18.553205490112305,0.0,-9.341712114974145e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
