time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17711160,298.65643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.97967529296875,0.0,0.0,0.0001097771528293,298.7100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9793701171875,0.0,0.0,0.0001156006183009,298.9296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.98193359375,0.0,0.0,8.538224938092753e-05,298.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9792785644531,0.0,0.0,0.0001156005891971,298.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.97705078125,0.0,0.0,0.0005483572022058,288.0204162597656,294.1499938964844,299.9024658203125,297.10675048828125,300.2356872558594,299.89910888671875,289.0998840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011696845758706,2.5707251438689127e-08,0.0011696589644998,-0.0662716925144195,0.0,0.0,0.0,-0.0175569411367177,60.0,18.507957458496094,0.0,-9.328176275857913e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711220,298.65606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9856872558594,0.0,0.0,0.0001096212363336,298.7097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.98541259765625,0.0,0.0,0.0001154364363173,298.9286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9879150390625,0.0,0.0,8.526098827132955e-05,298.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9852905273437,0.0,0.0,0.0001154364072135,298.3436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9831237792969,0.0,0.0,0.0005475783837027,288.02813720703125,294.1499938964844,299.9028015136719,297.091552734375,300.2288818359375,299.90106201171875,289.114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011680229799821,2.551291444774506e-08,0.0011679973686113,-0.0657657086849212,0.0,0.0,0.0,-0.0174606014043092,60.0,18.417036056518555,0.0,-9.301692216467929e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711280,298.65606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9856872558594,0.0,0.0,0.0001096212363336,298.7097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.98541259765625,0.0,0.0,0.0001154364363173,298.9286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9879150390625,0.0,0.0,8.526098827132955e-05,298.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9852905273437,0.0,0.0,0.0001154364072135,298.3436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9831237792969,0.0,0.0,0.0005475783837027,288.02813720703125,294.1499938964844,299.9028015136719,297.091552734375,300.2288818359375,299.90106201171875,289.114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011680229799821,2.551291444774506e-08,0.0011679973686113,-0.0657657086849212,0.0,0.0,0.0,-0.0174606014043092,60.0,18.417036056518555,0.0,-9.301692216467929e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711340,298.6557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9918212890625,0.0,0.0,0.0001094777617254,298.7093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9915466308594,0.0,0.0,0.0001152853437815,298.9277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9940185546875,0.0,0.0,8.514939690940082e-05,298.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9914245605469,0.0,0.0,0.0001152853219537,298.3436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9892578125,0.0,0.0,0.0005468617309816,288.03594970703125,294.1499938964844,299.90093994140625,297.0757141113281,300.2221984863281,299.9009704589844,289.12811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011664937483146,2.533407972293844e-08,0.0011664684861898,-0.0653000324964523,0.0,0.0,0.0,-0.0173719469457864,60.0,18.325603485107425,0.0,-9.277353996139936e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711400,298.6557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9918212890625,0.0,0.0,0.0001094777617254,298.7093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9915466308594,0.0,0.0,0.0001152853437815,298.9277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9940185546875,0.0,0.0,8.514939690940082e-05,298.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9914245605469,0.0,0.0,0.0001152853219537,298.3436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9892578125,0.0,0.0,0.0005468617309816,288.03594970703125,294.1499938964844,299.90093994140625,297.0757141113281,300.2221984863281,299.9009704589844,289.12811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011664937483146,2.533407972293844e-08,0.0011664684861898,-0.0653000324964523,0.0,0.0,0.0,-0.0173719469457864,60.0,18.325603485107425,0.0,-9.277353996139936e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711460,298.6554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9960021972656,0.0,0.0,0.0001093913306249,298.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9957275390625,0.0,0.0,0.0001151943288277,298.9270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9981689453125,0.0,0.0,8.508216706104577e-05,298.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9956359863281,0.0,0.0,0.0001151942997239,298.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.99346923828125,0.0,0.0,0.0005464300047606,288.04132080078125,294.1499938964844,299.8982849121094,297.0645446777344,300.2176513671875,299.8998718261719,289.1376647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011655724374577,2.5226340127915137e-08,0.0011655471753329,-0.0650194659829139,0.0,0.0,0.0,-0.0173185355961322,60.0,18.263572692871094,0.0,-9.262706157642245e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711520,298.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9979858398437,0.0,0.0,0.0001093547180062,298.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9977111816406,0.0,0.0,0.0001151557808043,298.9267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0001525878906,0.0,0.0,8.505369623890147e-05,298.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.99761962890625,0.0,0.0,0.0001151557517005,298.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9954833984375,0.0,0.0,0.0005462471744976,288.0438232421875,294.1499938964844,299.8966064453125,297.0592041015625,300.2155456542969,299.8989562988281,289.14215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011651822132989,2.5180709073424623e-08,0.0011651570675894,-0.064900629222393,0.0,0.0,0.0,-0.0172959137707948,60.0,18.23456573486328,0.0,-9.25650596173e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711580,298.655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0042724609375,0.0,0.0,0.0001092586753657,298.7085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0039978027344,0.0,0.0,0.0001150546377175,298.9257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0063781738281,0.0,0.0,8.497899398207664e-05,298.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0038757324219,0.0,0.0,0.0001150546158896,298.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0018005371094,0.0,0.0,0.0005457674269564,288.05181884765625,294.1499938964844,299.8895874023437,297.0419311523437,300.2088928222656,299.8941955566406,289.1561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011641583405435,2.5060980846092207e-08,0.0011641333112493,-0.0645888224244117,0.0,0.0,0.0,-0.0172365605831146,60.0,18.14520835876465,0.0,-9.240248033393073e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711640,298.655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0042724609375,0.0,0.0,0.0001092586753657,298.7085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0039978027344,0.0,0.0,0.0001150546377175,298.9257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0063781738281,0.0,0.0,8.497899398207664e-05,298.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0038757324219,0.0,0.0,0.0001150546158896,298.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0018005371094,0.0,0.0,0.0005457674269564,288.05181884765625,294.1499938964844,299.8895874023437,297.0419311523437,300.2088928222656,299.8941955566406,289.1561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011641583405435,2.5060980846092207e-08,0.0011641333112493,-0.0645888224244117,0.0,0.0,0.0,-0.0172365605831146,60.0,18.14520835876465,0.0,-9.240248033393073e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711700,298.65484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0074462890625,0.0,0.0,0.0001092224847525,298.7083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0071716308594,0.0,0.0,0.0001150165262515,298.9252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0095520019531,0.0,0.0,8.495084330206737e-05,298.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0070495605469,0.0,0.0,0.0001150164971477,298.34356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0049743652344,0.0,0.0,0.0005455866921693,288.05584716796875,294.1499938964844,299.885009765625,297.0329895019531,300.20556640625,299.8907165527344,289.1631164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011637728894129,2.501585782965776e-08,0.0011637478601187,-0.0644712969660759,0.0,0.0,0.0,-0.0172141920775175,60.0,18.10141372680664,0.0,-9.234123865553556e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711760,298.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0106201171875,0.0,0.0,0.0001091956655727,298.7080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0103759765625,0.0,0.0,0.0001149882809841,298.9247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0127258300781,0.0,0.0,8.49299831315875e-05,298.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.01025390625,0.0,0.0,0.0001149882591562,298.34356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0081787109375,0.0,0.0,0.0005454526981338,288.05987548828125,294.1499938964844,299.8796691894531,297.0238647460937,300.2021789550781,299.88653564453125,289.1700744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011634869733825,2.4982417912156052e-08,0.0011634619440883,-0.0643842071294784,0.0,0.0,0.0,-0.0171976145356893,60.0,18.058300018310547,0.0,-9.229587050185729e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711820,298.6542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.01708984375,0.0,0.0,0.0001091690864996,298.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0168151855469,0.0,0.0,0.0001149602903751,298.9237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0191345214844,0.0,0.0,8.490931213600561e-05,298.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0167236328125,0.0,0.0,0.0001149602685472,298.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0146789550781,0.0,0.0,0.000545319984667,288.06805419921875,294.1499938964844,299.8665466308594,297.00494384765625,300.19537353515625,299.8760681152344,289.1839599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011632028035819,2.4949253329964453e-08,0.001163177890703,-0.0642978250980377,0.0,0.0,0.0,-0.0171811711043119,60.0,17.974035263061523,0.0,-9.225088604125632e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711880,298.6542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.01708984375,0.0,0.0,0.0001091690864996,298.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0168151855469,0.0,0.0,0.0001149602903751,298.9237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0191345214844,0.0,0.0,8.490931213600561e-05,298.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0167236328125,0.0,0.0,0.0001149602685472,298.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0146789550781,0.0,0.0,0.000545319984667,288.06805419921875,294.1499938964844,299.8665466308594,297.00494384765625,300.19537353515625,299.8760681152344,289.1839599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011632028035819,2.4949253329964453e-08,0.001163177890703,-0.0642978250980377,0.0,0.0,0.0,-0.0171811711043119,60.0,17.974035263061523,0.0,-9.225088604125632e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711940,298.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.02362060546875,0.0,0.0,0.0001091840094886,298.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0233764648437,0.0,0.0,0.0001149760137195,298.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0256652832031,0.0,0.0,8.492091728840023e-05,298.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.02325439453125,0.0,0.0,0.0001149759846157,298.34344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.021240234375,0.0,0.0,0.0005453945486806,288.0762939453125,294.1499938964844,299.8500061035156,296.9851379394531,300.1883544921875,299.86236572265625,289.1977844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633614776656,2.4967812706222503e-08,0.0011633364483714,-0.0643461644649505,0.0,0.0,0.0,-0.0171903725713491,60.0,17.893051147460938,0.0,-9.227606057038429e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712000,298.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.02362060546875,0.0,0.0,0.0001091840094886,298.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0233764648437,0.0,0.0,0.0001149760137195,298.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0256652832031,0.0,0.0,8.492091728840023e-05,298.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.02325439453125,0.0,0.0,0.0001149759846157,298.34344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.021240234375,0.0,0.0,0.0005453945486806,288.0762939453125,294.1499938964844,299.8500061035156,296.9851379394531,300.1883544921875,299.86236572265625,289.1977844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633614776656,2.4967812706222503e-08,0.0011633364483714,-0.0643461644649505,0.0,0.0,0.0,-0.0171903725713491,60.0,17.893051147460938,0.0,-9.227606057038429e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712060,298.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0302429199219,0.0,0.0,0.0001092461825464,298.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0299987792969,0.0,0.0,0.0001150414827861,298.9217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0322570800781,0.0,0.0,8.49692733027041e-05,298.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0299072265625,0.0,0.0,0.0001150414609583,298.34344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0279235839844,0.0,0.0,0.0005457051447592,288.0846252441406,294.1499938964844,299.830078125,296.96337890625,300.1810607910156,299.84527587890625,289.2115783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640234151855,2.5045252982636164e-08,0.0011639983858913,-0.0645478591322898,0.0,0.0,0.0,-0.0172287616878747,60.0,17.81493377685547,0.0,-9.238112852472112e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712120,298.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0302429199219,0.0,0.0,0.0001092461825464,298.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0299987792969,0.0,0.0,0.0001150414827861,298.9217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0322570800781,0.0,0.0,8.49692733027041e-05,298.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0299072265625,0.0,0.0,0.0001150414609583,298.34344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0279235839844,0.0,0.0,0.0005457051447592,288.0846252441406,294.1499938964844,299.830078125,296.96337890625,300.1810607910156,299.84527587890625,289.2115783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640234151855,2.5045252982636164e-08,0.0011639983858913,-0.0645478591322898,0.0,0.0,0.0,-0.0172287616878747,60.0,17.81493377685547,0.0,-9.238112852472112e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712180,298.6531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0369873046875,0.0,0.0,0.0001093606551876,298.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0367431640625,0.0,0.0,0.0001151620308519,298.9207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0389709472656,0.0,0.0,8.505830919602886e-05,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.03662109375,0.0,0.0,0.000115162009024,298.3434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.03466796875,0.0,0.0,0.0005462770350277,288.09307861328125,294.1499938964844,299.80712890625,296.9388427734375,300.1734619140625,299.8249816894531,289.22528076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011652427492663,2.5187866015130573e-08,0.0011652176035568,-0.0649192705750465,0.0,0.0,0.0,-0.017299460247159,60.0,17.738412857055664,0.0,-9.257478694735256e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712240,298.6531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0369873046875,0.0,0.0,0.0001093606551876,298.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0367431640625,0.0,0.0,0.0001151620308519,298.9207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0389709472656,0.0,0.0,8.505830919602886e-05,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.03662109375,0.0,0.0,0.000115162009024,298.3434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.03466796875,0.0,0.0,0.0005462770350277,288.09307861328125,294.1499938964844,299.80712890625,296.9388427734375,300.1734619140625,299.8249816894531,289.22528076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011652427492663,2.5187866015130573e-08,0.0011652176035568,-0.0649192705750465,0.0,0.0,0.0,-0.017299460247159,60.0,17.738412857055664,0.0,-9.257478694735256e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712300,298.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0403747558594,0.0,0.0,0.00010943612142,298.7055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0401306152344,0.0,0.0,0.0001152414988609,298.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0423278808594,0.0,0.0,8.511700434610248e-05,298.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0400085449219,0.0,0.0,0.0001152414697571,298.3434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0380859375,0.0,0.0,0.0005466539878398,288.0973205566406,294.1499938964844,299.7945861816406,296.92559814453125,300.1695556640625,299.8139953613281,289.2321472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011660465970635,2.5281885029926343e-08,0.0011660212185233,-0.0651641115546226,0.0,0.0,0.0,-0.017346067354083,60.0,17.700313568115234,0.0,-9.270256384752429e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712360,298.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.04376220703125,0.0,0.0,0.0001095230618375,298.7052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.04351806640625,0.0,0.0,0.0001153330522356,298.9198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.04571533203125,0.0,0.0,8.51846270961687e-05,298.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0434265136719,0.0,0.0,0.0001153330304077,298.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.04150390625,0.0,0.0,0.0005470882751978,288.1015930175781,294.1499938964844,299.7813415527344,296.9117431640625,300.1655578613281,299.8021240234375,289.2389831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011669726809486,2.5390209046349813e-08,0.0011669473024085,-0.0654461905360221,0.0,0.0,0.0,-0.0173997674137353,60.0,17.66246795654297,0.0,-9.284989488378417e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712420,298.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0506591796875,0.0,0.0,0.0001097271015169,298.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0504455566406,0.0,0.0,0.0001155479185399,298.9188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0525817871094,0.0,0.0,8.534332300769165e-05,298.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0503234863281,0.0,0.0,0.0001155478894361,298.34356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0484313964844,0.0,0.0,0.0005481075495481,288.1102294921875,294.1499938964844,299.7529296875,296.8822937011719,300.1572265625,299.77606201171875,289.2525939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011691462714225,2.5644434131777416e-08,0.0011691206600517,-0.0661081448197364,0.0,0.0,0.0,-0.0175257939845323,60.0,17.587242126464844,0.0,-9.319612104263797e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712480,298.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0506591796875,0.0,0.0,0.0001097271015169,298.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0504455566406,0.0,0.0,0.0001155479185399,298.9188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0525817871094,0.0,0.0,8.534332300769165e-05,298.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0503234863281,0.0,0.0,0.0001155478894361,298.34356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0484313964844,0.0,0.0,0.0005481075495481,288.1102294921875,294.1499938964844,299.7529296875,296.8822937011719,300.1572265625,299.77606201171875,289.2525939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011691462714225,2.5644434131777416e-08,0.0011691206600517,-0.0661081448197364,0.0,0.0,0.0,-0.0175257939845323,60.0,17.587242126464844,0.0,-9.319612104263797e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712540,298.6519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.05767822265625,0.0,0.0,0.0001099662840715,298.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.05743408203125,0.0,0.0,0.0001157997903646,298.9178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0595703125,0.0,0.0,8.55293546919711e-05,298.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0573425292969,0.0,0.0,0.0001157997612608,298.3436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0554504394531,0.0,0.0,0.000549302319996,288.1189270019531,294.1499938964844,299.7220764160156,296.85064697265625,300.1484375,299.74725341796875,289.26617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011716942535713,2.5942457071437275e-08,0.0011716682929545,-0.0668840333819389,0.0,0.0,0.0,-0.0176735334098339,60.0,17.512052536010742,0.0,-9.360280728287765e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712600,298.6519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.05767822265625,0.0,0.0,0.0001099662840715,298.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.05743408203125,0.0,0.0,0.0001157997903646,298.9178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0595703125,0.0,0.0,8.55293546919711e-05,298.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0573425292969,0.0,0.0,0.0001157997612608,298.3436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0554504394531,0.0,0.0,0.000549302319996,288.1189270019531,294.1499938964844,299.7220764160156,296.85064697265625,300.1484375,299.74725341796875,289.26617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011716942535713,2.5942457071437275e-08,0.0011716682929545,-0.0668840333819389,0.0,0.0,0.0,-0.0176735334098339,60.0,17.512052536010742,0.0,-9.360280728287765e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712660,298.6515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.06304931640625,0.0,0.0,0.0001101676170947,298.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.06280517578125,0.0,0.0,0.0001160117972176,298.9170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.06494140625,0.0,0.0,8.568594057578593e-05,298.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0627136230469,0.0,0.0,0.0001160117753897,298.3436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0608825683594,0.0,0.0,0.0005503080319613,288.1256408691406,294.1499938964844,299.6971435546875,296.8252868652344,300.14141845703125,299.7236022949219,289.2764587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738392058759,2.6193315960654218e-08,0.0011738130124285,-0.0675370395183563,0.0,0.0,0.0,-0.0177978929132223,60.0,17.454635620117188,0.0,-9.394582178856581e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712720,298.6514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.06475830078125,0.0,0.0,0.0001102341120713,298.70294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0645446777344,0.0,0.0,0.0001160818210337,298.9167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0666198730469,0.0,0.0,8.573766535846516e-05,298.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0644226074219,0.0,0.0,0.0001160817992058,298.3436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0625915527344,0.0,0.0,0.0005506402230821,288.1277770996094,294.1499938964844,299.68902587890625,296.8170471191406,300.1391296386719,299.7158508300781,289.2796936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745475931093,2.6276172349071203e-08,0.0011745212832465,-0.0677527040243148,0.0,0.0,0.0,-0.0178389679640531,60.0,17.436382293701172,0.0,-9.405925283090256e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712780,298.6509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.07196044921875,0.0,0.0,0.0001105225019273,298.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0717468261719,0.0,0.0,0.0001163855122285,298.9156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0738220214844,0.0,0.0,8.596196857979521e-05,298.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0716552734375,0.0,0.0,0.0001163854831247,298.3436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.06982421875,0.0,0.0,0.0005520808044821,288.13671875,294.1499938964844,299.6539001464844,296.7817077636719,300.1292419433594,299.68212890625,289.29315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776200262829,2.6635515126827162e-08,0.0011775933671742,-0.0686879158020019,0.0,0.0,0.0,-0.0180171076208353,60.0,17.359607696533203,0.0,-9.455199290187013e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712840,298.6509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.07196044921875,0.0,0.0,0.0001105225019273,298.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0717468261719,0.0,0.0,0.0001163855122285,298.9156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0738220214844,0.0,0.0,8.596196857979521e-05,298.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0716552734375,0.0,0.0,0.0001163854831247,298.3436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.06982421875,0.0,0.0,0.0005520808044821,288.13671875,294.1499938964844,299.6539001464844,296.7817077636719,300.1292419433594,299.68212890625,289.29315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776200262829,2.6635515126827162e-08,0.0011775933671742,-0.0686879158020019,0.0,0.0,0.0,-0.0180171076208353,60.0,17.359607696533203,0.0,-9.455199290187013e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712900,298.6506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0756225585937,0.0,0.0,0.0001106726631405,298.7014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.07537841796875,0.0,0.0,0.0001165436406154,298.9150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.07745361328125,0.0,0.0,8.607876225141808e-05,298.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0752868652344,0.0,0.0,0.0001165436187875,298.3436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.073486328125,0.0,0.0,0.0005528309266082,288.1412353515625,294.1499938964844,299.6356506347656,296.7634582519531,300.1240234375,299.6643981933594,289.29986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792200384661,2.6822627674505384e-08,0.0011791931465268,-0.0691748186945915,0.0,0.0,0.0,-0.0181098654866218,60.0,17.320566177368164,0.0,-9.480907436909548e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712960,298.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.07928466796875,0.0,0.0,0.0001108247815864,298.70086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0790710449219,0.0,0.0,0.0001167038208222,298.9144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.08111572265625,0.0,0.0,8.61970693222247e-05,298.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0789794921875,0.0,0.0,0.0001167037989944,298.3436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0771789550781,0.0,0.0,0.0005535907694138,288.1457824707031,294.1499938964844,299.6169738769531,296.74481201171875,300.11865234375,299.64617919921875,289.3065490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011808406561613,2.7012166725626243e-08,0.0011808136478066,-0.0696679875254631,0.0,0.0,0.0,-0.0182038266211748,60.0,17.280990600585938,0.0,-9.506984355311945e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713020,298.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.08673095703125,0.0,0.0,0.000111131594167,298.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.08648681640625,0.0,0.0,0.0001170269169961,298.9132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0885009765625,0.0,0.0,8.64357061800547e-05,298.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0863952636719,0.0,0.0,0.0001170268951682,298.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0846252441406,0.0,0.0,0.0005551233771257,288.1549377441406,294.1499938964844,299.57843017578125,296.7065734863281,300.10748291015625,299.60870361328125,289.3199157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011841093655675,2.7394477797315644e-08,0.0011840818915516,-0.0706625804305076,0.0,0.0,0.0,-0.018393350765109,60.0,17.2003116607666,0.0,-9.559692415450628e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713080,298.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.08673095703125,0.0,0.0,0.000111131594167,298.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.08648681640625,0.0,0.0,0.0001170269169961,298.9132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0885009765625,0.0,0.0,8.64357061800547e-05,298.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0863952636719,0.0,0.0,0.0001170268951682,298.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0846252441406,0.0,0.0,0.0005551233771257,288.1549377441406,294.1499938964844,299.57843017578125,296.7065734863281,300.10748291015625,299.60870361328125,289.3199157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011841093655675,2.7394477797315644e-08,0.0011840818915516,-0.0706625804305076,0.0,0.0,0.0,-0.018393350765109,60.0,17.2003116607666,0.0,-9.559692415450628e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713140,298.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.09423828125,0.0,0.0,0.0001114392434828,298.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0940246582031,0.0,0.0,0.0001173508790088,298.9119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.09600830078125,0.0,0.0,8.667498332215473e-05,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.09393310546875,0.0,0.0,0.000117350857181,298.3434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0921936035156,0.0,0.0,0.0005566601757891,288.1642150878906,294.1499938964844,299.5384521484375,296.6672058105469,300.0956726074219,299.5695495605469,289.33319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873870389536,2.777782626139924e-08,0.0011873592156916,-0.0716596692800521,0.0,0.0,0.0,-0.0185833889991045,60.0,17.116783142089844,0.0,-9.61268895594003e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713200,298.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.09423828125,0.0,0.0,0.0001114392434828,298.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0940246582031,0.0,0.0,0.0001173508790088,298.9119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.09600830078125,0.0,0.0,8.667498332215473e-05,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.09393310546875,0.0,0.0,0.000117350857181,298.3434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0921936035156,0.0,0.0,0.0005566601757891,288.1642150878906,294.1499938964844,299.5384521484375,296.6672058105469,300.0956726074219,299.5695495605469,289.33319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873870389536,2.777782626139924e-08,0.0011873592156916,-0.0716596692800521,0.0,0.0,0.0,-0.0185833889991045,60.0,17.116783142089844,0.0,-9.61268895594003e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713260,298.6481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1018371582031,0.0,0.0,0.000111741675937,298.697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.10162353515625,0.0,0.0,0.0001176693622255,298.9106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.10357666015625,0.0,0.0,8.691021503182128e-05,298.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1015319824219,0.0,0.0,0.0001176693403976,298.3433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0998229980469,0.0,0.0,0.0005581709556281,288.1735534667969,294.1499938964844,299.49725341796875,296.6268615722656,300.0834045410156,299.5292053222656,289.346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011906091822311,2.8154678588521165e-08,0.0011905810097232,-0.0726396590471267,0.0,0.0,0.0,-0.018770208582282,60.0,17.030513763427734,0.0,-9.664930900044057e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713320,298.6481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1018371582031,0.0,0.0,0.000111741675937,298.697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.10162353515625,0.0,0.0,0.0001176693622255,298.9106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.10357666015625,0.0,0.0,8.691021503182128e-05,298.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1015319824219,0.0,0.0,0.0001176693403976,298.3433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0998229980469,0.0,0.0,0.0005581709556281,288.1735534667969,294.1499938964844,299.49725341796875,296.6268615722656,300.0834045410156,299.5292053222656,289.346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011906091822311,2.8154678588521165e-08,0.0011905810097232,-0.0726396590471267,0.0,0.0,0.0,-0.018770208582282,60.0,17.030513763427734,0.0,-9.664930900044057e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713380,298.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.10955810546875,0.0,0.0,0.0001120367087423,298.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1093444824219,0.0,0.0,0.0001179800456156,298.9093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1112670898437,0.0,0.0,8.71396841830574e-05,298.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1092529296875,0.0,0.0,0.0001179800237878,298.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1075439453125,0.0,0.0,0.0005596447153948,288.1829833984375,294.1499938964844,299.4550476074219,296.5858154296875,300.0704345703125,299.48748779296875,289.3596496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937525123357,2.8522309847289762e-08,0.0011937239905819,-0.0735954642295837,0.0,0.0,0.0,-0.0189524572342634,60.0,16.94092559814453,0.0,-9.716029580886244e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713440,298.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.10955810546875,0.0,0.0,0.0001120367087423,298.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1093444824219,0.0,0.0,0.0001179800456156,298.9093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1112670898437,0.0,0.0,8.71396841830574e-05,298.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1092529296875,0.0,0.0,0.0001179800237878,298.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1075439453125,0.0,0.0,0.0005596447153948,288.1829833984375,294.1499938964844,299.4550476074219,296.5858154296875,300.0704345703125,299.48748779296875,289.3596496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937525123357,2.8522309847289762e-08,0.0011937239905819,-0.0735954642295837,0.0,0.0,0.0,-0.0189524572342634,60.0,16.94092559814453,0.0,-9.716029580886244e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
