time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17713500,298.6468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1134338378906,0.0,0.0,0.000112181311124,298.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1132202148437,0.0,0.0,0.0001181323168566,298.9086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1151428222656,0.0,0.0,8.725214865989983e-05,298.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1131286621094,0.0,0.0,0.0001181322950287,298.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1114501953125,0.0,0.0,0.0005603670142591,288.187744140625,294.1499938964844,299.43359375,296.5650939941406,300.0636901855469,299.4662170410156,289.3662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011952930362895,2.8702492826937493e-08,0.001195264281705,-0.0740638524293899,0.0,0.0,0.0,-0.0190417785197496,60.0,16.895008087158203,0.0,-9.741123818685082e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713560,298.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.11737060546875,0.0,0.0,0.0001123239781009,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1171569824219,0.0,0.0,0.0001182825581054,298.9079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1190490722656,0.0,0.0,8.736311428947374e-05,298.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1170654296875,0.0,0.0,0.0001182825362775,298.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1153869628906,0.0,0.0,0.0005610797088593,288.1925354003906,294.1499938964844,299.4119873046875,296.54425048828125,300.0567626953125,299.4447326660156,289.3727722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968130711466,2.8880268843067824e-08,0.0011967842001467,-0.0745259448885917,0.0,0.0,0.0,-0.0191299095749855,60.0,16.8483829498291,0.0,-9.765913944193017e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713620,298.64556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1252746582031,0.0,0.0,0.000112607187475,298.6923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.12506103515625,0.0,0.0,0.0001185807850561,298.90655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1269226074219,0.0,0.0,8.758338663028553e-05,298.56719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1249694824219,0.0,0.0,0.0001185807632282,298.3426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.12335205078125,0.0,0.0,0.0005624943878501,288.20220947265625,294.1499938964844,299.36834716796875,296.5023193359375,300.0423889160156,299.4012145996094,289.3858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001199830439873,2.9233168774567275e-08,0.0011998011032119,-0.0754430815577507,0.0,0.0,0.0,-0.0193048529326915,60.0,16.753686904907227,0.0,-9.815217794084677e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713680,298.64556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1252746582031,0.0,0.0,0.000112607187475,298.6923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.12506103515625,0.0,0.0,0.0001185807850561,298.90655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1269226074219,0.0,0.0,8.758338663028553e-05,298.56719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1249694824219,0.0,0.0,0.0001185807632282,298.3426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.12335205078125,0.0,0.0,0.0005624943878501,288.20220947265625,294.1499938964844,299.36834716796875,296.5023193359375,300.0423889160156,299.4012145996094,289.3858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001199830439873,2.9233168774567275e-08,0.0011998011032119,-0.0754430815577507,0.0,0.0,0.0,-0.0193048529326915,60.0,16.753686904907227,0.0,-9.815217794084677e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713740,298.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1332702636719,0.0,0.0,0.0001128926451201,298.6907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1330871582031,0.0,0.0,0.0001188813839689,298.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1349182128906,0.0,0.0,8.780540520092472e-05,298.5663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.13299560546875,0.0,0.0,0.0001188813621411,298.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1313781738281,0.0,0.0,0.0005639203009195,288.21197509765625,294.1499938964844,299.32427978515625,296.4602966308594,300.02734375,299.35711669921875,289.3988647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012028714409098,2.9588864691731945e-08,0.001202841871418,-0.0763673037290573,0.0,0.0,0.0,-0.0194811839610338,60.0,16.657743453979492,0.0,-9.865037498002496e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713800,298.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1332702636719,0.0,0.0,0.0001128926451201,298.6907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1330871582031,0.0,0.0,0.0001188813839689,298.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1349182128906,0.0,0.0,8.780540520092472e-05,298.5663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.13299560546875,0.0,0.0,0.0001188813621411,298.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1313781738281,0.0,0.0,0.0005639203009195,288.21197509765625,294.1499938964844,299.32427978515625,296.4602966308594,300.02734375,299.35711669921875,289.3988647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012028714409098,2.9588864691731945e-08,0.001202841871418,-0.0763673037290573,0.0,0.0,0.0,-0.0194811839610338,60.0,16.657743453979492,0.0,-9.865037498002496e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713860,298.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1401062011719,0.0,0.0,0.0001131424069171,298.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.139892578125,0.0,0.0,0.0001191443952848,298.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1417236328125,0.0,0.0,8.799966599326581e-05,298.5655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1398010253906,0.0,0.0,0.0001191443734569,298.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1382141113281,0.0,0.0,0.0005651679821312,288.2202453613281,294.1499938964844,299.2870788574219,296.425048828125,300.0141296386719,299.3197631835937,289.4097595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012055325787514,2.99000930681359e-08,0.0012055026600137,-0.0771758258342742,0.0,0.0,0.0,-0.0196354705840349,60.0,16.57732391357422,0.0,-9.908732323538061e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713920,298.6437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1413879394531,0.0,0.0,0.0001131906319642,298.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1412048339844,0.0,0.0,0.0001191951814689,298.9036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1430053710937,0.0,0.0,8.803718083072454e-05,298.5654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.14111328125,0.0,0.0,0.000119195159641,298.3420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1395263671875,0.0,0.0,0.0005654089036397,288.2218322753906,294.1499938964844,299.27996826171875,296.4183349609375,300.0115966796875,299.3126525878906,289.4118347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012060463195666,2.996019077272649e-08,0.0012060162844136,-0.077331930398941,0.0,0.0,0.0,-0.0196652617305517,60.0,16.562049865722656,0.0,-9.917181387208984e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713980,298.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1496276855469,0.0,0.0,0.000113520254672,298.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1494445800781,0.0,0.0,0.0001195422883029,298.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1512145996094,0.0,0.0,8.829354919726029e-05,298.5645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1493530273437,0.0,0.0,0.0001195422737509,298.3417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1477966308594,0.0,0.0,0.000567055423744,288.2318115234375,294.1499938964844,299.23565673828125,296.3766784667969,299.9950561523437,299.2680053710937,289.4247131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012095581041648,3.037093776470101e-08,0.0012095277197659,-0.0783987194299697,0.0,0.0,0.0,-0.0198688823729753,60.0,16.468952178955078,0.0,-9.975020276442593e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714040,298.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1496276855469,0.0,0.0,0.000113520254672,298.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1494445800781,0.0,0.0,0.0001195422883029,298.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1512145996094,0.0,0.0,8.829354919726029e-05,298.5645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1493530273437,0.0,0.0,0.0001195422737509,298.3417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1477966308594,0.0,0.0,0.000567055423744,288.2318115234375,294.1499938964844,299.23565673828125,296.3766784667969,299.9950561523437,299.2680053710937,289.4247131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012095581041648,3.037093776470101e-08,0.0012095277197659,-0.0783987194299697,0.0,0.0,0.0,-0.0198688823729753,60.0,16.468952178955078,0.0,-9.975020276442593e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714100,298.64239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.15380859375,0.0,0.0,0.0001136879800469,298.6862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1535949707031,0.0,0.0,0.0001197189121739,298.9015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1553649902344,0.0,0.0,8.84240071172826e-05,298.56414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1535339355469,0.0,0.0,0.000119718897622,298.3415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1519775390625,0.0,0.0,0.0005678932648152,288.2368469238281,294.1499938964844,299.21356201171875,296.35601806640625,299.9864807128906,299.2457275390625,289.4311218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113455450162,3.0579943910424845e-08,0.0012113149277865,-0.0789414495229721,0.0,0.0,0.0,-0.0199724975973367,60.0,16.423280715942383,0.0,-1.000451561594673e-07,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714160,298.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.15802001953125,0.0,0.0,0.0001138551015174,298.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1578063964844,0.0,0.0,0.0001198949030367,298.9007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1595764160156,0.0,0.0,8.855398482410237e-05,298.563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1577453613281,0.0,0.0,0.0001198948812088,298.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1561889648437,0.0,0.0,0.000568728079088,288.2419128417969,294.1499938964844,299.1915588378906,296.3354797363281,299.9776611328125,299.2235412597656,289.4375305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012131254188716,3.078819688084877e-08,0.0012130946852266,-0.079482153058052,0.0,0.0,0.0,-0.0200757309794425,60.0,16.377979278564453,0.0,-1.0033947717147385e-07,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714220,298.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1664428710937,0.0,0.0,0.0001141888569691,298.6834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.166259765625,0.0,0.0,0.0001202463536174,298.8993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1679992675781,0.0,0.0,8.88135691639036e-05,298.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1661682128906,0.0,0.0,0.0001202463390654,298.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1646728515625,0.0,0.0,0.0005703952629119,288.2521057128906,294.1499938964844,299.1478271484375,296.2950134277344,299.9598083496094,299.17926025390625,289.4502868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001216682139784,3.1204095307657553e-08,0.0012166509404778,-0.0805617719888687,0.0,0.0,0.0,-0.0202819090336561,60.0,16.28740692138672,0.0,-1.0092855262655577e-07,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714280,298.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1664428710937,0.0,0.0,0.0001141888569691,298.6834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.166259765625,0.0,0.0,0.0001202463536174,298.8993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1679992675781,0.0,0.0,8.88135691639036e-05,298.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1661682128906,0.0,0.0,0.0001202463390654,298.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1646728515625,0.0,0.0,0.0005703952629119,288.2521057128906,294.1499938964844,299.1478271484375,296.2950134277344,299.9598083496094,299.17926025390625,289.4502868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001216682139784,3.1204095307657553e-08,0.0012166509404778,-0.0805617719888687,0.0,0.0,0.0,-0.0202819090336561,60.0,16.28740692138672,0.0,-1.0092855262655577e-07,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714340,298.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.175048828125,0.0,0.0,0.0001145083006122,298.6815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.17486572265625,0.0,0.0,0.0001205827502417,298.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.17657470703125,0.0,0.0,8.906202856451273e-05,298.56201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1747741699219,0.0,0.0,0.0001205827284138,298.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1732788085937,0.0,0.0,0.0005719909677281,288.262451171875,294.1499938964844,299.10467529296875,296.2554016113281,299.9410705566406,299.1357116699219,289.46295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001220084959641,3.160216621722611e-08,0.0012200534110888,-0.0815948694944381,0.0,0.0,0.0,-0.020479243248701,60.0,16.198284149169922,0.0,-1.0149399543024629e-07,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714400,298.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.175048828125,0.0,0.0,0.0001145083006122,298.6815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.17486572265625,0.0,0.0,0.0001205827502417,298.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.17657470703125,0.0,0.0,8.906202856451273e-05,298.56201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1747741699219,0.0,0.0,0.0001205827284138,298.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1732788085937,0.0,0.0,0.0005719909677281,288.262451171875,294.1499938964844,299.10467529296875,296.2554016113281,299.9410705566406,299.1357116699219,289.46295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001220084959641,3.160216621722611e-08,0.0012200534110888,-0.0815948694944381,0.0,0.0,0.0,-0.020479243248701,60.0,16.198284149169922,0.0,-1.0149399543024629e-07,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714460,298.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.18365478515625,0.0,0.0,0.0001148261435446,298.6796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1834716796875,0.0,0.0,0.0001209174515679,298.8964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1851501464844,0.0,0.0,8.930924377636984e-05,298.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1833801269531,0.0,0.0,0.000120917437016,298.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1819152832031,0.0,0.0,0.0005735786980949,288.2727966308594,294.1499938964844,299.0623474121094,296.2168884277344,299.9222412109375,299.09234619140625,289.4756164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012234736932441,3.1998244054420866e-08,0.0012234416790306,-0.0826225355267524,0.0,0.0,0.0,-0.020675603300333,60.0,16.10907554626465,0.0,-1.020581663624398e-07,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714520,298.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.18365478515625,0.0,0.0,0.0001148261435446,298.6796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1834716796875,0.0,0.0,0.0001209174515679,298.8964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1851501464844,0.0,0.0,8.930924377636984e-05,298.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1833801269531,0.0,0.0,0.000120917437016,298.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1819152832031,0.0,0.0,0.0005735786980949,288.2727966308594,294.1499938964844,299.0623474121094,296.2168884277344,299.9222412109375,299.09234619140625,289.4756164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012234736932441,3.1998244054420866e-08,0.0012234416790306,-0.0826225355267524,0.0,0.0,0.0,-0.020675603300333,60.0,16.10907554626465,0.0,-1.020581663624398e-07,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714580,298.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1924133300781,0.0,0.0,0.0001151187898358,298.67779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1922302246094,0.0,0.0,0.0001212256247526,298.8949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1938781738281,0.0,0.0,8.953685028245673e-05,298.5603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1921691894531,0.0,0.0,0.0001212256029248,298.3397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1907043457031,0.0,0.0,0.0005750405252911,288.2832946777344,294.1499938964844,299.0209655761719,296.1796875,299.902587890625,299.05035400390625,289.4881896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265889672562,3.236291590269502e-08,0.0012265566037967,-0.0835684910416603,0.0,0.0,0.0,-0.0208563711494207,60.0,16.022228240966797,0.0,-1.025789870823246e-07,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714640,298.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1924133300781,0.0,0.0,0.0001151187898358,298.67779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1922302246094,0.0,0.0,0.0001212256247526,298.8949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1938781738281,0.0,0.0,8.953685028245673e-05,298.5603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1921691894531,0.0,0.0,0.0001212256029248,298.3397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1907043457031,0.0,0.0,0.0005750405252911,288.2832946777344,294.1499938964844,299.0209655761719,296.1796875,299.902587890625,299.05035400390625,289.4881896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265889672562,3.236291590269502e-08,0.0012265566037967,-0.0835684910416603,0.0,0.0,0.0,-0.0208563711494207,60.0,16.022228240966797,0.0,-1.025789870823246e-07,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714700,298.6377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1968078613281,0.0,0.0,0.0001152658005594,298.6768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1966247558594,0.0,0.0,0.0001213804280268,298.8942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1982727050781,0.0,0.0,8.965119195636362e-05,298.5599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.196533203125,0.0,0.0,0.0001213804134749,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1950988769531,0.0,0.0,0.0005757748731411,288.2885437011719,294.1499938964844,299.000732421875,296.16162109375,299.8927001953125,299.029541015625,289.49444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281552189961,3.254610803082869e-08,0.0012281227391213,-0.0840436071157455,0.0,0.0,0.0,-0.0209471844136714,60.0,15.978501319885254,0.0,-1.0284112050840124e-07,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714760,298.6373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.20123291015625,0.0,0.0,0.0001154039782704,298.6759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2010498046875,0.0,0.0,0.0001215259399032,298.8935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.20269775390625,0.0,0.0,8.975866512628272e-05,298.5595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.20098876953125,0.0,0.0,0.0001215259253513,298.3393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1995544433594,0.0,0.0,0.0005764651577919,288.2938232421875,294.1499938964844,298.9808044433594,296.1439819335937,299.8825988769531,299.00927734375,289.5007019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012296270579099,3.2718300957412794e-08,0.0012295943452045,-0.0844901427626609,0.0,0.0,0.0,-0.0210325438529253,60.0,15.935522079467772,0.0,-1.0308781384082977e-07,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714820,298.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2101135253906,0.0,0.0,0.0001156764046754,298.67401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2099304199219,0.0,0.0,0.00012181281636,298.89208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2115478515625,0.0,0.0,8.997054828796536e-05,298.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2098693847656,0.0,0.0,0.0001218127945321,298.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2084655761719,0.0,0.0,0.0005778259946964,288.304443359375,294.1499938964844,298.9420471191406,296.1099548339844,299.8623352050781,298.968994140625,289.51318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012325324350968,3.30577769602769e-08,0.0012324993731454,-0.0853703543543815,0.0,0.0,0.0,-0.0212008487433195,60.0,15.849806785583496,0.0,-1.0357504010016785e-07,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714880,298.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2101135253906,0.0,0.0,0.0001156764046754,298.67401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2099304199219,0.0,0.0,0.00012181281636,298.89208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2115478515625,0.0,0.0,8.997054828796536e-05,298.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2098693847656,0.0,0.0,0.0001218127945321,298.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2084655761719,0.0,0.0,0.0005778259946964,288.304443359375,294.1499938964844,298.9420471191406,296.1099548339844,299.8623352050781,298.968994140625,289.51318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012325324350968,3.30577769602769e-08,0.0012324993731454,-0.0853703543543815,0.0,0.0,0.0,-0.0212008487433195,60.0,15.849806785583496,0.0,-1.0357504010016785e-07,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714940,298.63555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2191162109375,0.0,0.0,0.0001159170715254,298.67218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2189636230469,0.0,0.0,0.0001220662597916,298.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.22052001953125,0.0,0.0,9.015774412546308e-05,298.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2188720703125,0.0,0.0,0.0001220662379637,298.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2174987792969,0.0,0.0,0.0005790282157249,288.315185546875,294.1499938964844,298.9048767089844,296.077880859375,299.8414306640625,298.9309997558594,289.52557373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012350939214229,3.335768283818652e-08,0.0012350605102255,-0.0861477926373481,0.0,0.0,0.0,-0.0213495083153247,60.0,15.76785373687744,0.0,-1.040064319113299e-07,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715000,298.63555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2191162109375,0.0,0.0,0.0001159170715254,298.67218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2189636230469,0.0,0.0,0.0001220662597916,298.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.22052001953125,0.0,0.0,9.015774412546308e-05,298.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2188720703125,0.0,0.0,0.0001220662379637,298.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2174987792969,0.0,0.0,0.0005790282157249,288.315185546875,294.1499938964844,298.9048767089844,296.077880859375,299.8414306640625,298.9309997558594,289.52557373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012350939214229,3.335768283818652e-08,0.0012350605102255,-0.0861477926373481,0.0,0.0,0.0,-0.0213495083153247,60.0,15.76785373687744,0.0,-1.040064319113299e-07,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715060,298.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2274475097656,0.0,0.0,0.0001161314576165,298.67047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.227294921875,0.0,0.0,0.0001222920109285,298.88934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2288513183594,0.0,0.0,9.032448724610732e-05,298.55731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2272033691406,0.0,0.0,0.0001222919963765,298.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2258605957031,0.0,0.0,0.0005800991202704,288.3250732421875,294.1499938964844,298.87225341796875,296.0502014160156,299.82208251953125,298.8970642089844,289.53692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012373810168355,3.362483624869128e-08,0.0012373473728075,-0.0868402048945427,0.0,0.0,0.0,-0.0214819610118865,60.0,15.69289493560791,0.0,-1.043914537035562e-07,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715120,298.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.22821044921875,0.0,0.0,0.000116145973152,298.6703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.22802734375,0.0,0.0,0.0001223072904394,298.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2295837402344,0.0,0.0,9.033577225636692e-05,298.5572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2279663085937,0.0,0.0,0.0001223072758875,298.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2265930175781,0.0,0.0,0.0005801716470159,288.3259582519531,294.1499938964844,298.8695068359375,296.0478820800781,299.8203430175781,298.8944702148437,289.53790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375356163829,3.3642923114030054e-08,0.0012375019723549,-0.0868870690464973,0.0,0.0,0.0,-0.0214909259229898,60.0,15.686951637268066,0.0,-1.0441754483281329e-07,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715180,298.6338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2373352050781,0.0,0.0,0.0001163555498351,298.66845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2371826171875,0.0,0.0,0.0001225279847858,298.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2387084960937,0.0,0.0,9.049877553479746e-05,298.5564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2370910644531,0.0,0.0,0.0001225279702339,298.3377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2357482910156,0.0,0.0,0.0005812185117974,288.3368225097656,294.1499938964844,298.83612060546875,296.02020263671875,299.7989807128906,298.859375,289.5502014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397678801789,3.390407599113132e-08,0.001239733886905,-0.0875638052821159,0.0,0.0,0.0,-0.0216203853487968,60.0,15.608154296875,0.0,-1.0479465828439061e-07,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715240,298.6338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2373352050781,0.0,0.0,0.0001163555498351,298.66845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2371826171875,0.0,0.0,0.0001225279847858,298.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2387084960937,0.0,0.0,9.049877553479746e-05,298.5564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2370910644531,0.0,0.0,0.0001225279702339,298.3377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2357482910156,0.0,0.0,0.0005812185117974,288.3368225097656,294.1499938964844,298.83612060546875,296.02020263671875,299.7989807128906,298.859375,289.5502014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397678801789,3.390407599113132e-08,0.001239733886905,-0.0875638052821159,0.0,0.0,0.0,-0.0216203853487968,60.0,15.608154296875,0.0,-1.0479465828439061e-07,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715300,298.6334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.24200439453125,0.0,0.0,0.0001164389395853,298.6675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2418212890625,0.0,0.0,0.0001226158055942,298.8871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.24334716796875,0.0,0.0,9.056363342097028e-05,298.5560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.24176025390625,0.0,0.0,0.0001226157910423,298.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.24041748046875,0.0,0.0,0.0005816351040266,288.3423156738281,294.1499938964844,298.8202514648437,296.0072937011719,299.7880859375,298.8438415527344,289.5562744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001240653800778,3.4007989313522564e-08,0.0012406198075041,-0.0878330469131469,0.0,0.0,0.0,-0.0216718856245279,60.0,15.571999549865724,0.0,-1.049449025458671e-07,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715360,298.633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2466125488281,0.0,0.0,0.0001165372668765,298.6666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2464294433594,0.0,0.0,0.0001227193424711,298.886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2479553222656,0.0,0.0,9.064011101145296e-05,298.5556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2463684082031,0.0,0.0,0.0001227193279191,298.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2450256347656,0.0,0.0,0.0005821262602694,288.3477478027344,294.1499938964844,298.8049621582031,295.9950256347656,299.7772827148437,298.8270874023437,289.5624084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417038669809,3.413051530287704e-08,0.0012416697572916,-0.0881504938006401,0.0,0.0,0.0,-0.0217326395213603,60.0,15.533770561218262,0.0,-1.0512219716929397e-07,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715420,298.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2559509277344,0.0,0.0,0.0001166813890449,298.6648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2557983398437,0.0,0.0,0.0001228711189469,298.8851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2572937011719,0.0,0.0,9.075220441445708e-05,298.5549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2557373046875,0.0,0.0,0.000122871104395,298.3370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2544250488281,0.0,0.0,0.0005828461726196,288.3587951660156,294.1499938964844,298.77618408203125,295.9725952148437,299.7554016113281,298.7980041503906,289.57452392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432370567694,3.4310097873913044e-08,0.0012432027142494,-0.088615708053112,0.0,0.0,0.0,-0.0218216516077518,60.0,15.46400547027588,0.0,-1.0538231975942837e-07,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715480,298.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2559509277344,0.0,0.0,0.0001166813890449,298.6648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2557983398437,0.0,0.0,0.0001228711189469,298.8851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2572937011719,0.0,0.0,9.075220441445708e-05,298.5549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2557373046875,0.0,0.0,0.000122871104395,298.3370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2544250488281,0.0,0.0,0.0005828461726196,288.3587951660156,294.1499938964844,298.77618408203125,295.9725952148437,299.7554016113281,298.7980041503906,289.57452392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432370567694,3.4310097873913044e-08,0.0012432027142494,-0.088615708053112,0.0,0.0,0.0,-0.0218216516077518,60.0,15.46400547027588,0.0,-1.0538231975942837e-07,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715540,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2653503417969,0.0,0.0,0.0001168312664958,298.6631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.26519775390625,0.0,0.0,0.0001230289344675,298.8838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.26666259765625,0.0,0.0,9.086877253139392e-05,298.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.26513671875,0.0,0.0,0.0001230289199156,298.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2638244628906,0.0,0.0,0.0005835948977619,288.369873046875,294.1499938964844,298.75,295.9530639648437,299.7335510253906,298.77056884765625,289.58660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012448376510292,3.449685692658022e-08,0.0012448030756786,-0.0890994518995285,0.0,0.0,0.0,-0.021914254873991,60.0,15.398296356201172,0.0,-1.0565317154487277e-07,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715600,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2653503417969,0.0,0.0,0.0001168312664958,298.6631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.26519775390625,0.0,0.0,0.0001230289344675,298.8838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.26666259765625,0.0,0.0,9.086877253139392e-05,298.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.26513671875,0.0,0.0,0.0001230289199156,298.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2638244628906,0.0,0.0,0.0005835948977619,288.369873046875,294.1499938964844,298.75,295.9530639648437,299.7335510253906,298.77056884765625,289.58660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012448376510292,3.449685692658022e-08,0.0012448030756786,-0.0890994518995285,0.0,0.0,0.0,-0.021914254873991,60.0,15.398296356201172,0.0,-1.0565317154487277e-07,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715660,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2747802734375,0.0,0.0,0.0001169562892755,298.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2746276855469,0.0,0.0,0.0001231606001965,298.88250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.27606201171875,0.0,0.0,9.096601570490748e-05,298.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2745666503906,0.0,0.0,0.0001231605856446,298.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2733154296875,0.0,0.0,0.0005842194077558,288.3809814453125,294.1499938964844,298.7276306152344,295.9375915527344,299.711669921875,298.74493408203125,289.5986633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461650185286,3.4652636315968266e-08,0.0012461303267627,-0.0895029231905937,0.0,0.0,0.0,-0.0219914577901363,60.0,15.336305618286133,0.0,-1.05879372824802e-07,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715720,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2747802734375,0.0,0.0,0.0001169562892755,298.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2746276855469,0.0,0.0,0.0001231606001965,298.88250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.27606201171875,0.0,0.0,9.096601570490748e-05,298.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2745666503906,0.0,0.0,0.0001231605856446,298.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2733154296875,0.0,0.0,0.0005842194077558,288.3809814453125,294.1499938964844,298.7276306152344,295.9375915527344,299.711669921875,298.74493408203125,289.5986633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461650185286,3.4652636315968266e-08,0.0012461303267627,-0.0895029231905937,0.0,0.0,0.0,-0.0219914577901363,60.0,15.336305618286133,0.0,-1.05879372824802e-07,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715780,298.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2843017578125,0.0,0.0,0.0001171006879303,298.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2841491699219,0.0,0.0,0.0001233126531587,298.8811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2855529785156,0.0,0.0,9.107832738664e-05,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2840576171875,0.0,0.0,0.0001233126386068,298.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2828369140625,0.0,0.0,0.0005849407752975,288.39215087890625,294.1499938964844,298.7098693847656,295.9269714355469,299.6898193359375,298.72344970703125,289.61065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012477030977606,3.48325670529448e-08,0.0012476682895794,-0.0899688825011253,0.0,0.0,0.0,-0.0220806542783975,60.0,15.283705711364746,0.0,-1.0614093071126265e-07,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
