time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17715840,298.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2843017578125,0.0,0.0,0.0001171006879303,298.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2841491699219,0.0,0.0,0.0001233126531587,298.8811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2855529785156,0.0,0.0,9.107832738664e-05,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2840576171875,0.0,0.0,0.0001233126386068,298.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2828369140625,0.0,0.0,0.0005849407752975,288.39215087890625,294.1499938964844,298.7098693847656,295.9269714355469,299.6898193359375,298.72344970703125,289.61065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012477030977606,3.48325670529448e-08,0.0012476682895794,-0.0899688825011253,0.0,0.0,0.0,-0.0220806542783975,60.0,15.283705711364746,0.0,-1.0614093071126265e-07,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715900,298.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2890930175781,0.0,0.0,0.0001171859694295,298.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2889404296875,0.0,0.0,0.0001234024675795,298.88055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2903747558594,0.0,0.0,9.114465501625092e-05,298.55224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.28887939453125,0.0,0.0,0.0001234024530276,298.3359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.28765869140625,0.0,0.0,0.0005853667389601,288.3977966308594,294.1499938964844,298.70263671875,295.9233703613281,299.6790466308594,298.7162170410156,289.6166076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012486123014241,3.4938835824505083e-08,0.0012485773768275,-0.0902440547943115,0.0,0.0,0.0,-0.0221333391964435,60.0,15.267003059387209,0.0,-1.0629555902141877e-07,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715960,298.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2939147949219,0.0,0.0,0.0001172683842014,298.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.29376220703125,0.0,0.0,0.000123489255202,298.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2951354980469,0.0,0.0,9.120875620283186e-05,298.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2936706542969,0.0,0.0,0.00012348924065,298.3357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2924499511719,0.0,0.0,0.0005857784417457,288.4034118652344,294.1499938964844,298.6964111328125,295.9208984375,299.6682434082031,298.7080993652344,289.62255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012494913535192,3.504153767153184e-08,0.0012494563125073,-0.0905099660158157,0.0,0.0,0.0,-0.0221842546015977,60.0,15.248089790344238,0.0,-1.0644510695101417e-07,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716020,298.62823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3035583496094,0.0,0.0,0.0001174464123323,298.6573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.30340576171875,0.0,0.0,0.0001236767129739,298.8786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3047790527344,0.0,0.0,9.134721767622976e-05,298.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3033447265625,0.0,0.0,0.000123676698422,298.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3021240234375,0.0,0.0,0.0005866677383892,288.4147033691406,294.1499938964844,298.6869506835937,295.9190673828125,299.64678955078125,298.6952209472656,289.63446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012513862457126,3.5263372666349824e-08,0.0012513509718701,-0.091084286570549,0.0,0.0,0.0,-0.0222942177206277,60.0,15.219769477844238,0.0,-1.067684891609133e-07,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716080,298.62823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3035583496094,0.0,0.0,0.0001174464123323,298.6573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.30340576171875,0.0,0.0,0.0001236767129739,298.8786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3047790527344,0.0,0.0,9.134721767622976e-05,298.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3033447265625,0.0,0.0,0.000123676698422,298.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3021240234375,0.0,0.0,0.0005866677383892,288.4147033691406,294.1499938964844,298.6869506835937,295.9190673828125,299.64678955078125,298.6952209472656,289.63446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012513862457126,3.5263372666349824e-08,0.0012513509718701,-0.091084286570549,0.0,0.0,0.0,-0.0222942177206277,60.0,15.219769477844238,0.0,-1.067684891609133e-07,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716140,298.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3133239746094,0.0,0.0,0.0001176438890979,298.65631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.31317138671875,0.0,0.0,0.0001238846743945,298.8775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.31451416015625,0.0,0.0,9.15008204174228e-05,298.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3131103515625,0.0,0.0,0.0001238846598425,298.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3119201660156,0.0,0.0,0.0005876542418263,288.4261169433594,294.1499938964844,298.6810913085937,295.9211730957031,299.6259155273437,298.6883850097656,289.646240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012534905690699,3.5509465590166656e-08,0.0012534550623968,-0.0917212963104248,0.0,0.0,0.0,-0.0224162153899669,60.0,15.209317207336426,0.0,-1.0712780351695984e-07,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716200,298.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3133239746094,0.0,0.0,0.0001176438890979,298.65631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.31317138671875,0.0,0.0,0.0001238846743945,298.8775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.31451416015625,0.0,0.0,9.15008204174228e-05,298.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3131103515625,0.0,0.0,0.0001238846598425,298.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3119201660156,0.0,0.0,0.0005876542418263,288.4261169433594,294.1499938964844,298.6810913085937,295.9211730957031,299.6259155273437,298.6883850097656,289.646240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012534905690699,3.5509465590166656e-08,0.0012534550623968,-0.0917212963104248,0.0,0.0,0.0,-0.0224162153899669,60.0,15.209317207336426,0.0,-1.0712780351695984e-07,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716260,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3231201171875,0.0,0.0,0.0001178440143121,298.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3229675292969,0.0,0.0,0.0001240954152308,298.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3243103027344,0.0,0.0,9.16564677027054e-05,298.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3229064941406,0.0,0.0,0.0001240954006789,298.3352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3217163085937,0.0,0.0,0.0005886539001949,288.4375305175781,294.1499938964844,298.6785583496094,295.9269104003906,299.6051330566406,298.6822509765625,289.65802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012556217843666,3.5758848326850063e-08,0.0012555859284475,-0.0923667103052139,0.0,0.0,0.0,-0.0225398372858762,60.0,15.20163917541504,0.0,-1.074925393140802e-07,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716320,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3231201171875,0.0,0.0,0.0001178440143121,298.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3229675292969,0.0,0.0,0.0001240954152308,298.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3243103027344,0.0,0.0,9.16564677027054e-05,298.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3229064941406,0.0,0.0,0.0001240954006789,298.3352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3217163085937,0.0,0.0,0.0005886539001949,288.4375305175781,294.1499938964844,298.6785583496094,295.9269104003906,299.6051330566406,298.6822509765625,289.65802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012556217843666,3.5758848326850063e-08,0.0012555859284475,-0.0923667103052139,0.0,0.0,0.0,-0.0225398372858762,60.0,15.20163917541504,0.0,-1.074925393140802e-07,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716380,298.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3330078125,0.0,0.0,0.0001180588005809,298.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3328552246094,0.0,0.0,0.0001243215956492,298.87530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.33416748046875,0.0,0.0,9.182352368952706e-05,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3327941894531,0.0,0.0,0.0001243215810973,298.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3316345214844,0.0,0.0,0.0005897267838008,288.44903564453125,294.1499938964844,298.67901611328125,295.9360046386719,299.5850524902344,298.68121337890625,289.6697082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012579108588397,3.6026509775410887e-08,0.0012578748865053,-0.0930593088269233,0.0,0.0,0.0,-0.0226725284010171,60.0,15.20894718170166,0.0,-1.078846878499462e-07,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716440,298.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3330078125,0.0,0.0,0.0001180588005809,298.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3328552246094,0.0,0.0,0.0001243215956492,298.87530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.33416748046875,0.0,0.0,9.182352368952706e-05,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3327941894531,0.0,0.0,0.0001243215810973,298.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3316345214844,0.0,0.0,0.0005897267838008,288.44903564453125,294.1499938964844,298.67901611328125,295.9360046386719,299.5850524902344,298.68121337890625,289.6697082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012579108588397,3.6026509775410887e-08,0.0012578748865053,-0.0930593088269233,0.0,0.0,0.0,-0.0226725284010171,60.0,15.20894718170166,0.0,-1.078846878499462e-07,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716500,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3379821777344,0.0,0.0,0.0001181676198029,298.65435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3378295898437,0.0,0.0,0.0001244361919816,298.8747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3391418457031,0.0,0.0,9.190815762849525e-05,298.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3377685546875,0.0,0.0,0.0001244361774297,298.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3366394042969,0.0,0.0,0.0005902703851461,288.4548034667969,294.1499938964844,298.68023681640625,295.94171142578125,299.5751953125,298.6819152832031,289.675537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590707046911,3.616211330381702e-08,0.001259034499526,-0.0934101492166519,0.0,0.0,0.0,-0.0227397549897432,60.0,15.216957092285156,0.0,-1.0808363981595904e-07,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716560,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3429870605469,0.0,0.0,0.0001182772030006,298.6540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.34283447265625,0.0,0.0,0.0001245515886694,298.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3441162109375,0.0,0.0,9.19933954719454e-05,298.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3427734375,0.0,0.0,0.0001245515741175,298.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3416442871094,0.0,0.0,0.0005908177699893,288.4606018066406,294.1499938964844,298.6820983886719,295.9481506347656,299.56549072265625,298.68310546875,289.6813659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602382339537,3.629867606491644e-08,0.0012602019123733,-0.0937634333968162,0.0,0.0,0.0,-0.022807452827692,60.0,15.226669311523438,0.0,-1.082841762922726e-07,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716620,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.35302734375,0.0,0.0,0.000118497882795,298.6536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3528747558594,0.0,0.0,0.0001247839682037,298.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3541564941406,0.0,0.0,9.2165035312064e-05,298.5489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3528137207031,0.0,0.0,0.0001247839536517,298.3352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3516845703125,0.0,0.0,0.0005919201648794,288.47222900390625,294.1499938964844,298.6875,295.9630126953125,299.54638671875,298.68682861328125,289.6929626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001262588542886,3.657368097265135e-08,0.001262551988475,-0.0944747626781463,0.0,0.0,0.0,-0.0229437761008739,60.0,15.250395774841309,0.0,-1.0868857458490313e-07,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716680,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.35302734375,0.0,0.0,0.000118497882795,298.6536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3528747558594,0.0,0.0,0.0001247839682037,298.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3541564941406,0.0,0.0,9.2165035312064e-05,298.5489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3528137207031,0.0,0.0,0.0001247839536517,298.3352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3516845703125,0.0,0.0,0.0005919201648794,288.47222900390625,294.1499938964844,298.6875,295.9630126953125,299.54638671875,298.68682861328125,289.6929626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001262588542886,3.657368097265135e-08,0.001262551988475,-0.0944747626781463,0.0,0.0,0.0,-0.0229437761008739,60.0,15.250395774841309,0.0,-1.0868857458490313e-07,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716740,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3631286621094,0.0,0.0,0.0001187191301141,298.65338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3630065917969,0.0,0.0,0.0001250169589184,298.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3642578125,0.0,0.0,9.233711170963944e-05,298.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3629455566406,0.0,0.0,0.0001250169443665,298.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3618469238281,0.0,0.0,0.0005930253537371,288.4839172363281,294.1499938964844,298.69488525390625,295.9803466796875,299.5280456542969,298.6932373046875,289.7045288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012649458367377,3.6849396423122016e-08,0.0012649089330807,-0.0951877832412719,0.0,0.0,0.0,-0.0230804570019245,60.0,15.282929420471191,0.0,-1.0909477055065508e-07,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716800,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3631286621094,0.0,0.0,0.0001187191301141,298.65338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3630065917969,0.0,0.0,0.0001250169589184,298.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3642578125,0.0,0.0,9.233711170963944e-05,298.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3629455566406,0.0,0.0,0.0001250169443665,298.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3618469238281,0.0,0.0,0.0005930253537371,288.4839172363281,294.1499938964844,298.69488525390625,295.9803466796875,299.5280456542969,298.6932373046875,289.7045288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012649458367377,3.6849396423122016e-08,0.0012649089330807,-0.0951877832412719,0.0,0.0,0.0,-0.0230804570019245,60.0,15.282929420471191,0.0,-1.0909477055065508e-07,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716860,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3733215332031,0.0,0.0,0.0001189389222417,298.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3731689453125,0.0,0.0,0.0001252484071301,298.87158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3744201660156,0.0,0.0,9.250806760974228e-05,298.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.37310791015625,0.0,0.0,0.0001252483925782,298.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3720397949219,0.0,0.0,0.0005941232666373,288.49566650390625,294.1499938964844,298.70391845703125,295.9997863769531,299.5101013183594,298.7008972167969,289.716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012672877637669,3.7123307095043856e-08,0.0012672506272792,-0.0958960056304931,0.0,0.0,0.0,-0.0232162438333034,60.0,15.31985092163086,0.0,-1.0949906226187522e-07,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716920,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3733215332031,0.0,0.0,0.0001189389222417,298.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3731689453125,0.0,0.0,0.0001252484071301,298.87158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3744201660156,0.0,0.0,9.250806760974228e-05,298.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.37310791015625,0.0,0.0,0.0001252483925782,298.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3720397949219,0.0,0.0,0.0005941232666373,288.49566650390625,294.1499938964844,298.70391845703125,295.9997863769531,299.5101013183594,298.7008972167969,289.716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012672877637669,3.7123307095043856e-08,0.0012672506272792,-0.0958960056304931,0.0,0.0,0.0,-0.0232162438333034,60.0,15.31985092163086,0.0,-1.0949906226187522e-07,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716980,298.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.383544921875,0.0,0.0,0.0001191536866826,298.6531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3833923339844,0.0,0.0,0.0001254745584446,298.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3846130371094,0.0,0.0,9.267510176869108e-05,298.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.38336181640625,0.0,0.0,0.0001254745438927,298.3357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3822937011719,0.0,0.0,0.0005951960920356,288.5074462890625,294.1499938964844,298.7142944335937,296.0210876464844,299.49273681640625,298.7100524902344,289.7275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012695759069174,3.7390940121895255e-08,0.0012695384211838,-0.0965878590941429,0.0,0.0,0.0,-0.023348918184638,60.0,15.362115859985352,0.0,-1.0989480614398417e-07,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717040,298.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.383544921875,0.0,0.0,0.0001191536866826,298.6531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3833923339844,0.0,0.0,0.0001254745584446,298.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3846130371094,0.0,0.0,9.267510176869108e-05,298.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.38336181640625,0.0,0.0,0.0001254745438927,298.3357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3822937011719,0.0,0.0,0.0005951960920356,288.5074462890625,294.1499938964844,298.7142944335937,296.0210876464844,299.49273681640625,298.7100524902344,289.7275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012695759069174,3.7390940121895255e-08,0.0012695384211838,-0.0965878590941429,0.0,0.0,0.0,-0.023348918184638,60.0,15.362115859985352,0.0,-1.0989480614398417e-07,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717100,298.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.388671875,0.0,0.0,0.0001192577110487,298.6531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3885498046875,0.0,0.0,0.0001255841052625,298.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3897705078125,0.0,0.0,9.27560104173608e-05,298.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.38848876953125,0.0,0.0,0.0001255840907106,298.3359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.387451171875,0.0,0.0,0.0005957157118245,288.51336669921875,294.1499938964844,298.7198486328125,296.0323181152344,299.4843139648437,298.7152099609375,289.7332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012706834822893,3.7520571538607335e-08,0.0012706458801403,-0.0969229266047477,0.0,0.0,0.0,-0.0234131775796413,60.0,15.385296821594238,0.0,-1.100867521586224e-07,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717160,298.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3938293457031,0.0,0.0,0.0001193604621221,298.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3937072753906,0.0,0.0,0.0001256923133041,298.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3948974609375,0.0,0.0,9.2835929535795e-05,298.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3936462402344,0.0,0.0,0.0001256922987522,298.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3926086425781,0.0,0.0,0.0005962289869785,288.519287109375,294.1499938964844,298.72564697265625,296.0438842773437,299.4759826660156,298.7204895019531,289.739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012717781355604,3.7648618445018656e-08,0.0012717404169961,-0.0972538515925407,0.0,0.0,0.0,-0.0234766546636819,60.0,15.40910816192627,0.0,-1.102765097016345e-07,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717220,298.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4041748046875,0.0,0.0,0.0001195596560137,298.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.404052734375,0.0,0.0,0.0001259020646102,298.8692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4052124023437,0.0,0.0,9.29908565012738e-05,298.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.40399169921875,0.0,0.0,0.0001259020500583,298.3363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4029541015625,0.0,0.0,0.0005972239887341,288.5311584472656,294.1499938964844,298.7376403808594,296.06793212890625,299.45965576171875,298.7315673828125,289.7504577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012739017838612,3.789685720789748e-08,0.0012738639488816,-0.097895324230194,0.0,0.0,0.0,-0.0235997196286916,60.0,15.4588041305542,0.0,-1.106448408449979e-07,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717280,298.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4041748046875,0.0,0.0,0.0001195596560137,298.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.404052734375,0.0,0.0,0.0001259020646102,298.8692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4052124023437,0.0,0.0,9.29908565012738e-05,298.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.40399169921875,0.0,0.0,0.0001259020500583,298.3363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4029541015625,0.0,0.0,0.0005972239887341,288.5311584472656,294.1499938964844,298.7376403808594,296.06793212890625,299.45965576171875,298.7315673828125,289.7504577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012739017838612,3.789685720789748e-08,0.0012738639488816,-0.097895324230194,0.0,0.0,0.0,-0.0235997196286916,60.0,15.4588041305542,0.0,-1.106448408449979e-07,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717340,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.41461181640625,0.0,0.0,0.0001197375822812,298.65338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4144897460937,0.0,0.0,0.0001260894350707,298.8685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4156494140625,0.0,0.0,9.312924521509558e-05,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4144287109375,0.0,0.0,0.0001260894205188,298.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4134216308594,0.0,0.0,0.0005981128197163,288.5431213378906,294.1499938964844,298.75,296.0929260253906,299.4443664550781,298.7435302734375,289.7618408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012757964432239,3.81185856213051e-08,0.0012757582589983,-0.0984681993722915,0.0,0.0,0.0,-0.0237096324563026,60.0,15.512636184692385,0.0,-1.1097436924956129e-07,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717400,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.41461181640625,0.0,0.0,0.0001197375822812,298.65338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4144897460937,0.0,0.0,0.0001260894350707,298.8685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4156494140625,0.0,0.0,9.312924521509558e-05,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4144287109375,0.0,0.0,0.0001260894205188,298.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4134216308594,0.0,0.0,0.0005981128197163,288.5431213378906,294.1499938964844,298.75,296.0929260253906,299.4443664550781,298.7435302734375,289.7618408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012757964432239,3.81185856213051e-08,0.0012757582589983,-0.0984681993722915,0.0,0.0,0.0,-0.0237096324563026,60.0,15.512636184692385,0.0,-1.1097436924956129e-07,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717460,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4250793457031,0.0,0.0,0.0001199074249598,298.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4249572753906,0.0,0.0,0.0001262682926608,298.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4261169433594,0.0,0.0,9.326134022558108e-05,298.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4249267578125,0.0,0.0,0.0001262682781089,298.3370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4239196777344,0.0,0.0,0.0005989611963741,288.5550842285156,294.1499938964844,298.7623596191406,296.1185302734375,299.42938232421875,298.75537109375,289.77325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012776085641235,3.833023853871964e-08,0.0012775702634826,-0.0990149527788162,0.0,0.0,0.0,-0.02381457015872,60.0,15.56666374206543,0.0,-1.1128936705517845e-07,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717520,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4250793457031,0.0,0.0,0.0001199074249598,298.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4249572753906,0.0,0.0,0.0001262682926608,298.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4261169433594,0.0,0.0,9.326134022558108e-05,298.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4249267578125,0.0,0.0,0.0001262682781089,298.3370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4239196777344,0.0,0.0,0.0005989611963741,288.5550842285156,294.1499938964844,298.7623596191406,296.1185302734375,299.42938232421875,298.75537109375,289.77325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012776085641235,3.833023853871964e-08,0.0012775702634826,-0.0990149527788162,0.0,0.0,0.0,-0.02381457015872,60.0,15.56666374206543,0.0,-1.1128936705517845e-07,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717580,298.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.43560791015625,0.0,0.0,0.0001200556507683,298.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4354858398437,0.0,0.0,0.0001264243765035,298.86724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4366149902344,0.0,0.0,9.337662777397782e-05,298.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4354553222656,0.0,0.0,0.0001264243619516,298.3373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4344482421875,0.0,0.0,0.0005997016560286,288.5671081542969,294.1499938964844,298.7743530273437,296.1444396972656,299.4149780273437,298.7671813964844,289.7846069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012791855260729,3.851495478102152e-08,0.0012791469926014,-0.0994920432567596,0.0,0.0,0.0,-0.0239061266183853,60.0,15.620627403259276,0.0,-1.1156464552186662e-07,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717640,298.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.43560791015625,0.0,0.0,0.0001200556507683,298.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4354858398437,0.0,0.0,0.0001264243765035,298.86724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4366149902344,0.0,0.0,9.337662777397782e-05,298.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4354553222656,0.0,0.0,0.0001264243619516,298.3373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4344482421875,0.0,0.0,0.0005997016560286,288.5671081542969,294.1499938964844,298.7743530273437,296.1444396972656,299.4149780273437,298.7671813964844,289.7846069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012791855260729,3.851495478102152e-08,0.0012791469926014,-0.0994920432567596,0.0,0.0,0.0,-0.0239061266183853,60.0,15.620627403259276,0.0,-1.1156464552186662e-07,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717700,298.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4408874511719,0.0,0.0,0.0001201277555082,298.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4407653808594,0.0,0.0,0.0001265003083972,298.8669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.44189453125,0.0,0.0,9.343271085526794e-05,298.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4407043457031,0.0,0.0,0.0001265002938453,298.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4397277832031,0.0,0.0,0.0006000618450343,288.5731201171875,294.1499938964844,298.7801513671875,296.1574401855469,299.4078674316406,298.7731628417969,289.7903137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799536343663,3.860480290995838e-08,0.0012799149844795,-0.0997240915894508,0.0,0.0,0.0,-0.0239506680518388,60.0,15.648418426513672,0.0,-1.116986680926857e-07,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717760,298.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4461975097656,0.0,0.0,0.0001201863196911,298.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4460754394531,0.0,0.0,0.0001265619794139,298.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4471740722656,0.0,0.0,9.347825834993272e-05,298.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4460144042969,0.0,0.0,0.000126561964862,298.3377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4450378417969,0.0,0.0,0.0006003543967381,288.57916259765625,294.1499938964844,298.78570556640625,296.1703796386719,299.4010009765625,298.77880859375,289.7959899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012805765727534,3.867778630706199e-08,0.0012805379228666,-0.0999125614762306,0.0,0.0,0.0,-0.023986842483282,60.0,15.67534637451172,0.0,-1.1180759429407773e-07,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717820,298.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4568176269531,0.0,0.0,0.000120290882478,298.6543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4566955566406,0.0,0.0,0.0001266720937564,298.8659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.457763671875,0.0,0.0,9.355958900414409e-05,298.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4566345214844,0.0,0.0,0.0001266720792045,298.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4556884765625,0.0,0.0,0.0006008767522871,288.5912170410156,294.1499938964844,298.79608154296875,296.196044921875,299.3875732421875,298.7894897460937,289.80731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001281693461351,3.8808082081232e-08,0.0012816545786336,-0.1002490222454071,0.0,0.0,0.0,-0.0240514501929283,60.0,15.72784423828125,0.0,-1.12002183527693e-07,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717880,298.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4568176269531,0.0,0.0,0.000120290882478,298.6543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4566955566406,0.0,0.0,0.0001266720937564,298.8659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.457763671875,0.0,0.0,9.355958900414409e-05,298.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4566345214844,0.0,0.0,0.0001266720792045,298.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4556884765625,0.0,0.0,0.0006008767522871,288.5912170410156,294.1499938964844,298.79608154296875,296.196044921875,299.3875732421875,298.7894897460937,289.80731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001281693461351,3.8808082081232e-08,0.0012816545786336,-0.1002490222454071,0.0,0.0,0.0,-0.0240514501929283,60.0,15.72784423828125,0.0,-1.12002183527693e-07,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717940,298.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.46746826171875,0.0,0.0,0.0001203678839374,298.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.46734619140625,0.0,0.0,0.0001267531770281,298.86541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4684143066406,0.0,0.0,9.361947741126642e-05,298.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4673156738281,0.0,0.0,0.0001267531624762,298.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.46636962890625,0.0,0.0,0.0006012613885104,288.60333251953125,294.1499938964844,298.8051147460937,296.2210998535156,299.3746337890625,298.7990417480469,289.81866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001282513490878,3.8904026666841673e-08,0.0012824746081605,-0.1004967465996742,0.0,0.0,0.0,-0.0240990109741687,60.0,15.777186393737791,0.0,-1.1214557815719672e-07,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718000,298.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.46746826171875,0.0,0.0,0.0001203678839374,298.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.46734619140625,0.0,0.0,0.0001267531770281,298.86541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4684143066406,0.0,0.0,9.361947741126642e-05,298.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4673156738281,0.0,0.0,0.0001267531624762,298.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.46636962890625,0.0,0.0,0.0006012613885104,288.60333251953125,294.1499938964844,298.8051147460937,296.2210998535156,299.3746337890625,298.7990417480469,289.81866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001282513490878,3.8904026666841673e-08,0.0012824746081605,-0.1004967465996742,0.0,0.0,0.0,-0.0240990109741687,60.0,15.777186393737791,0.0,-1.1214557815719672e-07,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718060,298.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4781799316406,0.0,0.0,0.0001204128056997,298.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4780578613281,0.0,0.0,0.0001268004707526,298.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4791259765625,0.0,0.0,9.365441655972973e-05,298.54901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.47802734375,0.0,0.0,0.0001268004562007,298.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4770812988281,0.0,0.0,0.0006014857790432,288.615478515625,294.1499938964844,298.8125,296.2452697753906,299.3621826171875,298.8069152832031,289.8299865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001282992074266,3.895998190728278e-08,0.0012829530751332,-0.1006412208080291,0.0,0.0,0.0,-0.0241267513483762,60.0,15.8218994140625,0.0,-1.1222925166975985e-07,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718120,298.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4781799316406,0.0,0.0,0.0001204128056997,298.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4780578613281,0.0,0.0,0.0001268004707526,298.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4791259765625,0.0,0.0,9.365441655972973e-05,298.54901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.47802734375,0.0,0.0,0.0001268004562007,298.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4770812988281,0.0,0.0,0.0006014857790432,288.615478515625,294.1499938964844,298.8125,296.2452697753906,299.3621826171875,298.8069152832031,289.8299865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001282992074266,3.895998190728278e-08,0.0012829530751332,-0.1006412208080291,0.0,0.0,0.0,-0.0241267513483762,60.0,15.8218994140625,0.0,-1.1222925166975985e-07,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
