time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17718180,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4889221191406,0.0,0.0,0.0001204215295729,298.6551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.48883056640625,0.0,0.0,0.000126809667563,298.8643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4898681640625,0.0,0.0,9.366119775222614e-05,298.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.48876953125,0.0,0.0,0.0001268096530111,298.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.48785400390625,0.0,0.0,0.0006015293765813,288.62762451171875,294.1499938964844,298.8179016113281,296.2682189941406,299.35015869140625,298.8126220703125,289.84130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830857886001,3.897083189485785e-08,0.0012830467894673,-0.100669227540493,0.0,0.0,0.0,-0.0241321343928575,60.0,15.86011791229248,0.0,-1.122454804658446e-07,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718240,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4889221191406,0.0,0.0,0.0001204215295729,298.6551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.48883056640625,0.0,0.0,0.000126809667563,298.8643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4898681640625,0.0,0.0,9.366119775222614e-05,298.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.48876953125,0.0,0.0,0.0001268096530111,298.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.48785400390625,0.0,0.0,0.0006015293765813,288.62762451171875,294.1499938964844,298.8179016113281,296.2682189941406,299.35015869140625,298.8126220703125,289.84130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830857886001,3.897083189485785e-08,0.0012830467894673,-0.100669227540493,0.0,0.0,0.0,-0.0241321343928575,60.0,15.86011791229248,0.0,-1.122454804658446e-07,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718300,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.49432373046875,0.0,0.0,0.0001204337531817,298.6552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.49420166015625,0.0,0.0,0.0001268225314561,298.86407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4952392578125,0.0,0.0,9.367070742882788e-05,298.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.494140625,0.0,0.0,0.0001268225169042,298.3396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4932556152344,0.0,0.0,0.0006015904364176,288.6337280273437,294.1499938964844,298.8197631835937,296.2791442871094,299.3441467285156,298.8157653808594,289.8469543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012832179199904,3.89860552729715e-08,0.0012831789208576,-0.1007085293531417,0.0,0.0,0.0,-0.0241396911442279,60.0,15.88034725189209,0.0,-1.1226824625509837e-07,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718360,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4997253417969,0.0,0.0,0.0001204041473101,298.6552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4996032714844,0.0,0.0,0.0001267913612537,298.86383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5006408691406,0.0,0.0,9.3647679022979e-05,298.54937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.49957275390625,0.0,0.0,0.0001267913467017,298.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4986572265625,0.0,0.0,0.0006014425889588,288.6398010253906,294.1499938964844,298.82098388671875,296.2896728515625,299.33843994140625,298.81658935546875,289.85260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012828974286094,3.894913902513508e-08,0.0012828584294766,-0.1006132215261459,0.0,0.0,0.0,-0.0241213664412498,60.0,15.892891883850098,0.0,-1.1221303708452981e-07,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718420,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5105285644531,0.0,0.0,0.0001203413048642,298.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.51043701171875,0.0,0.0,0.0001267251936951,298.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5114440917969,0.0,0.0,9.359880641568452e-05,298.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5103759765625,0.0,0.0,0.0001267251791432,298.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5094909667969,0.0,0.0,0.0006011286750435,288.6520080566406,294.1499938964844,298.8214416503906,296.3092956542969,299.32696533203125,298.81768798828125,289.8639221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012822318822145,3.887079813580385e-08,0.0012821931159123,-0.1004109531641006,0.0,0.0,0.0,-0.0240825526416301,60.0,15.91702365875244,0.0,-1.1209590411453977e-07,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718480,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5105285644531,0.0,0.0,0.0001203413048642,298.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.51043701171875,0.0,0.0,0.0001267251936951,298.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5114440917969,0.0,0.0,9.359880641568452e-05,298.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5103759765625,0.0,0.0,0.0001267251791432,298.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5094909667969,0.0,0.0,0.0006011286750435,288.6520080566406,294.1499938964844,298.8214416503906,296.3092956542969,299.32696533203125,298.81768798828125,289.8639221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012822318822145,3.887079813580385e-08,0.0012821931159123,-0.1004109531641006,0.0,0.0,0.0,-0.0240825526416301,60.0,15.91702365875244,0.0,-1.1209590411453977e-07,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718540,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5213623046875,0.0,0.0,0.0001202449129777,298.6552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5212707519531,0.0,0.0,0.0001266236795345,298.8628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5222473144531,0.0,0.0,9.352383494842798e-05,298.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5212097167969,0.0,0.0,0.0001266236649826,298.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5203552246094,0.0,0.0,0.0006006471812725,288.6641845703125,294.1499938964844,298.81890869140625,296.3267822265625,299.3156433105469,298.8162536621094,289.875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012812056811526,3.875063470104578e-08,0.0012811669148504,-0.1001006737351417,0.0,0.0,0.0,-0.0240229871124029,60.0,15.93312168121338,0.0,-1.1191635707064053e-07,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718600,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5213623046875,0.0,0.0,0.0001202449129777,298.6552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5212707519531,0.0,0.0,0.0001266236795345,298.8628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5222473144531,0.0,0.0,9.352383494842798e-05,298.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5212097167969,0.0,0.0,0.0001266236649826,298.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5203552246094,0.0,0.0,0.0006006471812725,288.6641845703125,294.1499938964844,298.81890869140625,296.3267822265625,299.3156433105469,298.8162536621094,289.875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012812056811526,3.875063470104578e-08,0.0012811669148504,-0.1001006737351417,0.0,0.0,0.0,-0.0240229871124029,60.0,15.93312168121338,0.0,-1.1191635707064053e-07,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718660,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5322265625,0.0,0.0,0.0001201060513267,298.6551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5321044921875,0.0,0.0,0.0001264774473384,298.8623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5330810546875,0.0,0.0,9.341582335764542e-05,298.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5320739746094,0.0,0.0,0.0001264774327864,298.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5312194824219,0.0,0.0,0.000599953578785,288.6763610839844,294.1499938964844,298.81304931640625,296.3418273925781,299.3044128417969,298.8119812011719,289.8865661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012797259259968,3.857753583247359e-08,0.0012796873925253,-0.0996536687016487,0.0,0.0,0.0,-0.0239371787756681,60.0,15.939913749694824,0.0,-1.1165798241563608e-07,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718720,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5322265625,0.0,0.0,0.0001201060513267,298.6551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5321044921875,0.0,0.0,0.0001264774473384,298.8623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5330810546875,0.0,0.0,9.341582335764542e-05,298.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5320739746094,0.0,0.0,0.0001264774327864,298.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5312194824219,0.0,0.0,0.000599953578785,288.6763610839844,294.1499938964844,298.81304931640625,296.3418273925781,299.3044128417969,298.8119812011719,289.8865661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012797259259968,3.857753583247359e-08,0.0012796873925253,-0.0996536687016487,0.0,0.0,0.0,-0.0239371787756681,60.0,15.939913749694824,0.0,-1.1165798241563608e-07,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718780,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5430908203125,0.0,0.0,0.0001199214893858,298.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.54296875,0.0,0.0,0.0001262831065105,298.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5439453125,0.0,0.0,9.32722832658328e-05,298.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5429382324219,0.0,0.0,0.0001262830919586,298.3412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5420837402344,0.0,0.0,0.0005990316858515,288.68853759765625,294.1499938964844,298.8035888671875,296.3541259765625,299.29315185546875,298.8043518066406,289.8978881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012777573429048,3.8347486963630224e-08,0.0012777190422639,-0.0990594998002052,0.0,0.0,0.0,-0.0238231271505355,60.0,15.935729026794434,0.0,-1.1131506028050353e-07,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718840,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5430908203125,0.0,0.0,0.0001199214893858,298.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.54296875,0.0,0.0,0.0001262831065105,298.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5439453125,0.0,0.0,9.32722832658328e-05,298.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5429382324219,0.0,0.0,0.0001262830919586,298.3412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5420837402344,0.0,0.0,0.0005990316858515,288.68853759765625,294.1499938964844,298.8035888671875,296.3541259765625,299.29315185546875,298.8043518066406,289.8978881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012777573429048,3.8347486963630224e-08,0.0012777190422639,-0.0990594998002052,0.0,0.0,0.0,-0.0238231271505355,60.0,15.935729026794434,0.0,-1.1131506028050353e-07,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718900,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.54852294921875,0.0,0.0,0.0001198300524265,298.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.54840087890625,0.0,0.0,0.0001261868164874,298.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.54937744140625,0.0,0.0,9.320116078015416e-05,298.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5483703613281,0.0,0.0,0.0001261868019355,298.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.54754638671875,0.0,0.0,0.0005985749303363,288.69464111328125,294.1499938964844,298.79736328125,296.359130859375,299.2875366210937,298.80047607421875,289.9035339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012767857406288,3.823351235610063e-08,0.0012767474399879,-0.0987650826573371,0.0,0.0,0.0,-0.0237666387110948,60.0,15.933797836303713,0.0,-1.1114534714806724e-07,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718960,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.553955078125,0.0,0.0,0.0001197017118101,298.654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5538330078125,0.0,0.0,0.0001260516728507,298.8612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5547790527344,0.0,0.0,9.31013419176452e-05,298.5502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5538024902344,0.0,0.0,0.0001260516582988,298.341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.552978515625,0.0,0.0,0.0005979338893666,288.7007141113281,294.1499938964844,298.7901306152344,296.36334228515625,299.28192138671875,298.7943725585937,289.9092102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012754118070006,3.80735407645716e-08,0.0012753737391903,-0.0983518287539482,0.0,0.0,0.0,-0.0236873067915439,60.0,15.924412727355955,0.0,-1.1090738638586117e-07,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719020,298.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5648193359375,0.0,0.0,0.000119409574836,298.6540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5647277832031,0.0,0.0,0.0001257440308108,298.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5656433105469,0.0,0.0,9.287412103731184e-05,298.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5646667480469,0.0,0.0,0.0001257440162589,298.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5638427734375,0.0,0.0,0.0005964745650999,288.7128601074219,294.1499938964844,298.7723693847656,296.36920166015625,299.2704467773437,298.7785339355469,289.9205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012723024701699,3.770941958691765e-08,0.0012722647516056,-0.0974109694361686,0.0,0.0,0.0,-0.0235068183392286,60.0,15.894120216369627,0.0,-1.103666562585204e-07,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719080,298.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5648193359375,0.0,0.0,0.000119409574836,298.6540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5647277832031,0.0,0.0,0.0001257440308108,298.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5656433105469,0.0,0.0,9.287412103731184e-05,298.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5646667480469,0.0,0.0,0.0001257440162589,298.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5638427734375,0.0,0.0,0.0005964745650999,288.7128601074219,294.1499938964844,298.7723693847656,296.36920166015625,299.2704467773437,298.7785339355469,289.9205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012723024701699,3.770941958691765e-08,0.0012722647516056,-0.0974109694361686,0.0,0.0,0.0,-0.0235068183392286,60.0,15.894120216369627,0.0,-1.103666562585204e-07,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719140,298.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.57568359375,0.0,0.0,0.0001190689072245,298.6533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5755920410156,0.0,0.0,0.0001253852969966,298.8600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5765075683594,0.0,0.0,9.260915976483376e-05,298.5505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5755310058594,0.0,0.0,0.0001253852824447,298.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5747375488281,0.0,0.0,0.0005947729223407,288.7250061035156,294.1499938964844,298.75,296.3713684082031,299.2586364746094,298.7573547363281,289.93182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012686739210039,3.7284817011595806e-08,0.0012686365516856,-0.0963135287165641,0.0,0.0,0.0,-0.0232963357120752,60.0,15.847334861755373,0.0,-1.097377904102359e-07,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719200,298.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.57568359375,0.0,0.0,0.0001190689072245,298.6533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5755920410156,0.0,0.0,0.0001253852969966,298.8600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5765075683594,0.0,0.0,9.260915976483376e-05,298.5505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5755310058594,0.0,0.0,0.0001253852824447,298.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5747375488281,0.0,0.0,0.0005947729223407,288.7250061035156,294.1499938964844,298.75,296.3713684082031,299.2586364746094,298.7573547363281,289.93182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012686739210039,3.7284817011595806e-08,0.0012686365516856,-0.0963135287165641,0.0,0.0,0.0,-0.0232963357120752,60.0,15.847334861755373,0.0,-1.097377904102359e-07,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719260,298.623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5865478515625,0.0,0.0,0.0001186787412734,298.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.58642578125,0.0,0.0,0.0001249744236702,298.8594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5873413085937,0.0,0.0,9.23056941246614e-05,298.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5863952636719,0.0,0.0,0.0001249744091182,298.3420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5856018066406,0.0,0.0,0.0005928239552304,288.7370910644531,294.1499938964844,298.7201232910156,296.3678283691406,299.2464599609375,298.7307434082031,289.9431457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645169626921,3.679851801052792e-08,0.0012644801754504,-0.0950562134385109,0.0,0.0,0.0,-0.0230552665889263,60.0,15.784930229187012,0.0,-1.0901975144861353e-07,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719320,298.623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5865478515625,0.0,0.0,0.0001186787412734,298.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.58642578125,0.0,0.0,0.0001249744236702,298.8594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5873413085937,0.0,0.0,9.23056941246614e-05,298.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5863952636719,0.0,0.0,0.0001249744091182,298.3420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5856018066406,0.0,0.0,0.0005928239552304,288.7370910644531,294.1499938964844,298.7201232910156,296.3678283691406,299.2464599609375,298.7307434082031,289.9431457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645169626921,3.679851801052792e-08,0.0012644801754504,-0.0950562134385109,0.0,0.0,0.0,-0.0230552665889263,60.0,15.784930229187012,0.0,-1.0901975144861353e-07,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719380,298.6230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5973815917969,0.0,0.0,0.0001182306586997,298.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5972595214844,0.0,0.0,0.0001245025778189,298.858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5981750488281,0.0,0.0,9.195719030685724e-05,298.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.59722900390625,0.0,0.0,0.000124502563267,298.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5964660644531,0.0,0.0,0.0005905856960453,288.7491455078125,294.1499938964844,298.6805725097656,296.35711669921875,299.2337341308594,298.6966857910156,289.9544677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259742071852,3.624004563107519e-08,0.0012597058666869,-0.0936117619276046,0.0,0.0,0.0,-0.0227784141898155,60.0,15.70302677154541,0.0,-1.0819805140727112e-07,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719440,298.6230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5973815917969,0.0,0.0,0.0001182306586997,298.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5972595214844,0.0,0.0,0.0001245025778189,298.858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5981750488281,0.0,0.0,9.195719030685724e-05,298.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.59722900390625,0.0,0.0,0.000124502563267,298.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5964660644531,0.0,0.0,0.0005905856960453,288.7491455078125,294.1499938964844,298.6805725097656,296.35711669921875,299.2337341308594,298.6966857910156,289.9544677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259742071852,3.624004563107519e-08,0.0012597058666869,-0.0936117619276046,0.0,0.0,0.0,-0.0227784141898155,60.0,15.70302677154541,0.0,-1.0819805140727112e-07,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719500,298.6229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.602783203125,0.0,0.0,0.0001179993050755,298.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6026916503906,0.0,0.0,0.0001242589496541,298.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.60357666015625,0.0,0.0,9.177724859910086e-05,298.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6026611328125,0.0,0.0,0.0001242589351022,298.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.60186767578125,0.0,0.0,0.0005894300411455,288.75518798828125,294.1499938964844,298.6573791503906,296.3492431640625,299.2273254394531,298.6785583496094,289.96014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001257277559489,3.5951700283476384e-08,0.0012572417035698,-0.0928657427430152,0.0,0.0,0.0,-0.0226354766637086,60.0,15.65957736968994,0.0,-1.0777500847325429e-07,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719560,298.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6081848144531,0.0,0.0,0.0001177265148726,298.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.60809326171875,0.0,0.0,0.0001239716802956,298.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6089782714844,0.0,0.0,9.156507439911366e-05,298.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6080627441406,0.0,0.0,0.0001239716802956,298.3420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6072998046875,0.0,0.0,0.0005880673998035,288.7611694335937,294.1499938964844,298.63201904296875,296.3397521972656,299.2203369140625,298.6546325683594,289.9657897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012543665943667,3.5611709137128855e-08,0.0012543309712782,-0.0919859185814857,0.0,0.0,0.0,-0.0224669091403484,60.0,15.600723266601562,0.0,-1.0727725907599961e-07,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719620,298.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6189880371094,0.0,0.0,0.0001171580006484,298.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6188659667969,0.0,0.0,0.0001233730145031,298.85693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6197509765625,0.0,0.0,9.11228999029845e-05,298.55029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.61883544921875,0.0,0.0,0.0001233729999512,298.3419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6180725097656,0.0,0.0,0.0005852276226505,288.77313232421875,294.1499938964844,298.5751647949219,296.31622314453125,299.2059020996094,298.603515625,289.9770812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012483125319704,3.490316302645624e-08,0.0012482776073738,-0.0901516750454902,0.0,0.0,0.0,-0.0221156794577837,60.0,15.474000930786133,0.0,-1.062436325582894e-07,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719680,298.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6189880371094,0.0,0.0,0.0001171580006484,298.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6188659667969,0.0,0.0,0.0001233730145031,298.85693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6197509765625,0.0,0.0,9.11228999029845e-05,298.55029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.61883544921875,0.0,0.0,0.0001233729999512,298.3419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6180725097656,0.0,0.0,0.0005852276226505,288.77313232421875,294.1499938964844,298.5751647949219,296.31622314453125,299.2059020996094,298.603515625,289.9770812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012483125319704,3.490316302645624e-08,0.0012482776073738,-0.0901516750454902,0.0,0.0,0.0,-0.0221156794577837,60.0,15.474000930786133,0.0,-1.062436325582894e-07,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719740,298.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6297302246094,0.0,0.0,0.0001165293797384,298.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.629638671875,0.0,0.0,0.0001227110478794,298.85595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6304931640625,0.0,0.0,9.06339701032266e-05,298.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.62957763671875,0.0,0.0,0.0001227110333275,298.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6288452148437,0.0,0.0,0.0005820875521749,288.7850341796875,294.1499938964844,298.5107421875,296.2870178222656,299.1903991699219,298.5447082519531,289.9883728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012416151585057,3.4119707947866125e-08,0.0012415810488164,-0.0881224870681762,0.0,0.0,0.0,-0.0217272993177175,60.0,15.326151847839355,0.0,-1.0510654391282517e-07,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719800,298.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6297302246094,0.0,0.0,0.0001165293797384,298.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.629638671875,0.0,0.0,0.0001227110478794,298.85595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6304931640625,0.0,0.0,9.06339701032266e-05,298.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.62957763671875,0.0,0.0,0.0001227110333275,298.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6288452148437,0.0,0.0,0.0005820875521749,288.7850341796875,294.1499938964844,298.5107421875,296.2870178222656,299.1903991699219,298.5447082519531,289.9883728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012416151585057,3.4119707947866125e-08,0.0012415810488164,-0.0881224870681762,0.0,0.0,0.0,-0.0217272993177175,60.0,15.326151847839355,0.0,-1.0510654391282517e-07,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719860,298.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.64044189453125,0.0,0.0,0.0001158315499196,298.6434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.64031982421875,0.0,0.0,0.0001219761907123,298.8548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.64117431640625,0.0,0.0,9.009121276903898e-05,298.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6402893066406,0.0,0.0,0.0001219761834363,298.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6395568847656,0.0,0.0,0.0005786017281934,288.796875,294.1499938964844,298.4393615722656,296.25262451171875,299.1737365722656,298.4790344238281,289.9996643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012341801775619,3.3250003639295755e-08,0.0012341469991952,-0.0858686715364456,0.0,0.0,0.0,-0.0212961640208959,60.0,15.158140182495115,0.0,-1.0385143411895117e-07,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719920,298.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.64044189453125,0.0,0.0,0.0001158315499196,298.6434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.64031982421875,0.0,0.0,0.0001219761907123,298.8548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.64117431640625,0.0,0.0,9.009121276903898e-05,298.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6402893066406,0.0,0.0,0.0001219761834363,298.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6395568847656,0.0,0.0,0.0005786017281934,288.796875,294.1499938964844,298.4393615722656,296.25262451171875,299.1737365722656,298.4790344238281,289.9996643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012341801775619,3.3250003639295755e-08,0.0012341469991952,-0.0858686715364456,0.0,0.0,0.0,-0.0212961640208959,60.0,15.158140182495115,0.0,-1.0385143411895117e-07,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719980,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.65106201171875,0.0,0.0,0.0001150200769188,298.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6509704589844,0.0,0.0,0.0001211216731462,298.85369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6517944335937,0.0,0.0,8.946006710175425e-05,298.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.65093994140625,0.0,0.0,0.0001211216658703,298.3409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.65020751953125,0.0,0.0,0.0005745482631027,288.8086242675781,294.1499938964844,298.3617858886719,296.21356201171875,299.15576171875,298.4071350097656,290.01092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012255340116098,3.2238691716202084e-08,0.0012255017645657,-0.0832462757825851,0.0,0.0,0.0,-0.0207948237657547,60.0,14.967726707458496,0.0,-1.024014153472308e-07,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720040,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.65106201171875,0.0,0.0,0.0001150200769188,298.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6509704589844,0.0,0.0,0.0001211216731462,298.85369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6517944335937,0.0,0.0,8.946006710175425e-05,298.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.65093994140625,0.0,0.0,0.0001211216658703,298.3409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.65020751953125,0.0,0.0,0.0005745482631027,288.8086242675781,294.1499938964844,298.3617858886719,296.21356201171875,299.15576171875,298.4071350097656,290.01092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012255340116098,3.2238691716202084e-08,0.0012255017645657,-0.0832462757825851,0.0,0.0,0.0,-0.0207948237657547,60.0,14.967726707458496,0.0,-1.024014153472308e-07,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720100,298.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6563720703125,0.0,0.0,0.0001145767892012,298.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6562805175781,0.0,0.0,0.0001206548768095,298.85308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6570739746094,0.0,0.0,8.911528857424855e-05,298.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6562194824219,0.0,0.0,0.0001206548622576,298.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.655517578125,0.0,0.0,0.0005723339854739,288.8144836425781,294.1499938964844,298.32086181640625,296.1924133300781,299.1463623046875,298.3695373535156,290.0165405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208195403218,3.168625539728964e-08,0.0012207878753542,-0.081813059747219,0.0,0.0,0.0,-0.0205210093408823,60.0,14.863614082336426,0.0,-1.0161362240523888e-07,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720160,298.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.66162109375,0.0,0.0,0.0001140462845796,298.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6615295410156,0.0,0.0,0.0001200962287839,298.8524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.662353515625,0.0,0.0,8.870267629390582e-05,298.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6614990234375,0.0,0.0,0.0001200962215079,298.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6607971191406,0.0,0.0,0.0005696840235032,288.8202819824219,294.1499938964844,298.2786560058594,296.1703186035156,299.1366271972656,298.33056640625,290.0221252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012151683913543,3.10251238033743e-08,0.0012151374248787,-0.0800971984863281,0.0,0.0,0.0,-0.0201932694762945,60.0,14.75068187713623,0.0,-1.0067482492104318e-07,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720220,298.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.67205810546875,0.0,0.0,0.00011265611829,298.6349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6719665527344,0.0,0.0,0.0001186323133879,298.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6727600097656,0.0,0.0,8.76214326126501e-05,298.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6719055175781,0.0,0.0,0.0001186323061119,298.3399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.67120361328125,0.0,0.0,0.0005627398495562,288.8317565917969,294.1499938964844,298.1907043457031,296.1233825683594,299.1160888671875,298.2490234375,290.0333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012003554729744,2.9292673175973505e-08,0.0012003261363133,-0.0755976885557174,0.0,0.0,0.0,-0.0193344336003065,60.0,14.49219799041748,0.0,-9.823541091691369e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720280,298.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.67205810546875,0.0,0.0,0.00011265611829,298.6349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6719665527344,0.0,0.0,0.0001186323133879,298.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6727600097656,0.0,0.0,8.76214326126501e-05,298.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6719055175781,0.0,0.0,0.0001186323061119,298.3399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.67120361328125,0.0,0.0,0.0005627398495562,288.8317565917969,294.1499938964844,298.1907043457031,296.1233825683594,299.1160888671875,298.2490234375,290.0333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012003554729744,2.9292673175973505e-08,0.0012003261363133,-0.0755976885557174,0.0,0.0,0.0,-0.0193344336003065,60.0,14.49219799041748,0.0,-9.823541091691369e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720340,298.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.682373046875,0.0,0.0,0.0001109915101551,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6822814941406,0.0,0.0,0.0001168793969554,298.8499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6830749511719,0.0,0.0,8.632673416286707e-05,298.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6822509765625,0.0,0.0,0.0001168793896795,298.3394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6815490722656,0.0,0.0,0.000554424826987,288.8431091308594,294.1499938964844,298.0985717773437,296.0732421875,299.0948181152344,298.1652526855469,290.0444641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011826172703877,2.7218259646133447e-08,0.0011825900292024,-0.0702041536569595,0.0,0.0,0.0,-0.0183060672134161,60.0,14.204992294311523,0.0,-9.535377643032916e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720400,298.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.682373046875,0.0,0.0,0.0001109915101551,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6822814941406,0.0,0.0,0.0001168793969554,298.8499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6830749511719,0.0,0.0,8.632673416286707e-05,298.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6822509765625,0.0,0.0,0.0001168793896795,298.3394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6815490722656,0.0,0.0,0.000554424826987,288.8431091308594,294.1499938964844,298.0985717773437,296.0732421875,299.0948181152344,298.1652526855469,290.0444641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011826172703877,2.7218259646133447e-08,0.0011825900292024,-0.0702041536569595,0.0,0.0,0.0,-0.0183060672134161,60.0,14.204992294311523,0.0,-9.535377643032916e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720460,298.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6924133300781,0.0,0.0,0.0001089558209059,298.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6923217773437,0.0,0.0,0.0001147357252193,298.8486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.693115234375,0.0,0.0,8.474342030240223e-05,298.5467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6922912597656,0.0,0.0,0.0001147357179434,298.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6916198730469,0.0,0.0,0.0005442561814561,288.8541564941406,294.1499938964844,298.0030212402344,296.0204772949219,299.07183837890625,298.0789489746094,290.0555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011609309585765,2.468149951084797e-08,0.0011609062785282,-0.0636003836989402,0.0,0.0,0.0,-0.0170485246926546,60.0,13.870686531066896,0.0,-9.18880829203772e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
