time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17720520,298.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6924133300781,0.0,0.0,0.0001089558209059,298.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6923217773437,0.0,0.0,0.0001147357252193,298.8486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.693115234375,0.0,0.0,8.474342030240223e-05,298.5467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6922912597656,0.0,0.0,0.0001147357179434,298.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6916198730469,0.0,0.0,0.0005442561814561,288.8541564941406,294.1499938964844,298.0030212402344,296.0204772949219,299.07183837890625,298.0789489746094,290.0555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011609309585765,2.468149951084797e-08,0.0011609062785282,-0.0636003836989402,0.0,0.0,0.0,-0.0170485246926546,60.0,13.870686531066896,0.0,-9.18880829203772e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720580,298.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7023010253906,0.0,0.0,0.0001068548153853,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.70220947265625,0.0,0.0,0.0001125232665799,298.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7029724121094,0.0,0.0,8.310930570587516e-05,298.5458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7021789550781,0.0,0.0,0.0001125232593039,298.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7015075683594,0.0,0.0,0.0005337612237781,288.864990234375,294.1499938964844,297.9046936035156,295.9655456542969,299.0478820800781,297.991943359375,290.0665588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011385426623746,2.2063421312168443e-08,0.0011385206598788,-0.0567763857543468,0.0,0.0,0.0,-0.0157506372779607,60.0,13.521310806274414,0.0,-8.837847076392792e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720640,298.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7023010253906,0.0,0.0,0.0001068548153853,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.70220947265625,0.0,0.0,0.0001125232665799,298.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7029724121094,0.0,0.0,8.310930570587516e-05,298.5458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7021789550781,0.0,0.0,0.0001125232593039,298.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7015075683594,0.0,0.0,0.0005337612237781,288.864990234375,294.1499938964844,297.9046936035156,295.9655456542969,299.0478820800781,297.991943359375,290.0665588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011385426623746,2.2063421312168443e-08,0.0011385206598788,-0.0567763857543468,0.0,0.0,0.0,-0.0157506372779607,60.0,13.521310806274414,0.0,-8.837847076392792e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720700,298.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.70721435546875,0.0,0.0,0.0001057681947713,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7071533203125,0.0,0.0,0.0001113789985538,298.8460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7079162597656,0.0,0.0,8.226415957324207e-05,298.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.70709228515625,0.0,0.0,0.0001113789912778,298.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7064514160156,0.0,0.0,0.0005283333593979,288.8703918457031,294.1499938964844,297.8547058105469,295.9374084472656,299.03582763671875,297.94854736328125,290.0720520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269602691754,2.0709400416762943e-08,0.0011269395472481,-0.0532440356910228,0.0,0.0,0.0,-0.0150793762877583,60.0,13.34490203857422,0.0,-8.659013417400274e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720760,298.6156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7121276855469,0.0,0.0,0.0001047100740834,298.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7120361328125,0.0,0.0,0.0001102647511288,298.8450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7127990722656,0.0,0.0,8.144117600750178e-05,298.5449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7120056152344,0.0,0.0,0.0001102647438528,298.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7113342285156,0.0,0.0,0.0005230478127487,288.8757629394531,294.1499938964844,297.80426025390625,295.9089660644531,299.0235900878906,297.9050598144531,290.0775451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011156852124258,1.9390920869000183e-08,0.0011156657710671,-0.049802515655756,0.0,0.0,0.0,-0.0144257508218288,60.0,13.165602684020996,0.0,-8.48662793373478e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720820,298.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.72174072265625,0.0,0.0,0.0001028084516292,298.6185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7216796875,0.0,0.0,0.0001082622475223,298.84185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.722412109375,0.0,0.0,7.99621338956058e-05,298.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7216491699219,0.0,0.0,0.0001082622402464,298.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7209777832031,0.0,0.0,0.0005135488463565,288.88629150390625,294.1499938964844,297.7024841308594,295.8512878417969,298.998046875,297.8182983398437,290.08843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010954224271699,1.7021426046426313e-08,0.0010954054305329,-0.0436133295297622,0.0,0.0,0.0,-0.0132510960102081,60.0,12.814861297607422,0.0,-8.18117626977255e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720880,298.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.72174072265625,0.0,0.0,0.0001028084516292,298.6185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7216796875,0.0,0.0,0.0001082622475223,298.84185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.722412109375,0.0,0.0,7.99621338956058e-05,298.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7216491699219,0.0,0.0,0.0001082622402464,298.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7209777832031,0.0,0.0,0.0005135488463565,288.88629150390625,294.1499938964844,297.7024841308594,295.8512878417969,298.998046875,297.8182983398437,290.08843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010954224271699,1.7021426046426313e-08,0.0010954054305329,-0.0436133295297622,0.0,0.0,0.0,-0.0132510960102081,60.0,12.814861297607422,0.0,-8.18117626977255e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720940,298.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7312316894531,0.0,0.0,0.0001011637286865,298.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.73114013671875,0.0,0.0,0.0001065302785718,298.8381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7318725585937,0.0,0.0,7.868290413171053e-05,298.54278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7311096191406,0.0,0.0,0.0001065302712959,298.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.73046875,0.0,0.0,0.0005053331260569,288.8966369628906,294.1499938964844,297.6000061035156,295.7929992675781,298.9713134765625,297.7322082519531,290.0992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010778994765132,1.4972098227872266e-08,0.0010778844589367,-0.0382564254105091,0.0,0.0,0.0,-0.0122351692989468,60.0,12.484394073486328,0.0,-7.921506295360815e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721000,298.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7312316894531,0.0,0.0,0.0001011637286865,298.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.73114013671875,0.0,0.0,0.0001065302785718,298.8381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7318725585937,0.0,0.0,7.868290413171053e-05,298.54278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7311096191406,0.0,0.0,0.0001065302712959,298.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.73046875,0.0,0.0,0.0005053331260569,288.8966369628906,294.1499938964844,297.6000061035156,295.7929992675781,298.9713134765625,297.7322082519531,290.0992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010778994765132,1.4972098227872266e-08,0.0010778844589367,-0.0382564254105091,0.0,0.0,0.0,-0.0122351692989468,60.0,12.484394073486328,0.0,-7.921506295360815e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721060,298.6122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7406005859375,0.0,0.0,9.980308823287488e-05,298.6117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7405090332031,0.0,0.0,0.0001050974606187,298.8340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7412414550781,0.0,0.0,7.762463064864278e-05,298.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.740478515625,0.0,0.0,0.0001050974533427,298.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7398376464844,0.0,0.0,0.0004985364503227,288.9068908691406,294.1499938964844,297.4975280761719,295.73468017578125,298.94354248046875,297.6466064453125,290.1099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634008795022,1.327676635298758e-08,0.0010633876081556,-0.0338223911821842,0.0,0.0,0.0,-0.0113947186619043,60.0,12.17760181427002,0.0,-7.709851956860805e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721120,298.6122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7406005859375,0.0,0.0,9.980308823287488e-05,298.6117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7405090332031,0.0,0.0,0.0001050974606187,298.8340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7412414550781,0.0,0.0,7.762463064864278e-05,298.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.740478515625,0.0,0.0,0.0001050974533427,298.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7398376464844,0.0,0.0,0.0004985364503227,288.9068908691406,294.1499938964844,297.4975280761719,295.73468017578125,298.94354248046875,297.6466064453125,290.1099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634008795022,1.327676635298758e-08,0.0010633876081556,-0.0338223911821842,0.0,0.0,0.0,-0.0113947186619043,60.0,12.17760181427002,0.0,-7.709851956860805e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721180,298.6109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7499084472656,0.0,0.0,9.876646799966692e-05,298.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.74981689453125,0.0,0.0,0.0001040058486978,298.8299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7505187988281,0.0,0.0,7.68183745094575e-05,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7497863769531,0.0,0.0,0.0001040058414218,298.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7491455078125,0.0,0.0,0.0004933583550155,288.9170227050781,294.1499938964844,297.3957214355469,295.6768493652344,298.9146728515625,297.56121826171875,290.12060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010523534147068,1.1985172854167558e-08,0.0010523414239287,-0.0304429791867733,0.0,0.0,0.0,-0.0107544111087918,60.0,11.900592803955078,0.0,-7.550524117050372e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721240,298.6109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7499084472656,0.0,0.0,9.876646799966692e-05,298.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.74981689453125,0.0,0.0,0.0001040058486978,298.8299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7505187988281,0.0,0.0,7.68183745094575e-05,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7497863769531,0.0,0.0,0.0001040058414218,298.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7491455078125,0.0,0.0,0.0004933583550155,288.9170227050781,294.1499938964844,297.3957214355469,295.6768493652344,298.9146728515625,297.56121826171875,290.12060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010523534147068,1.1985172854167558e-08,0.0010523414239287,-0.0304429791867733,0.0,0.0,0.0,-0.0107544111087918,60.0,11.900592803955078,0.0,-7.550524117050372e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721300,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7545166015625,0.0,0.0,9.832852811086924e-05,298.60675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.75445556640625,0.0,0.0,0.0001035446766763,298.8278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7551574707031,0.0,0.0,7.64777505537495e-05,298.5394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7544250488281,0.0,0.0,0.0001035446694004,298.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7537841796875,0.0,0.0,0.0004911707364954,288.9220886230469,294.1499938964844,297.3453063964844,295.64825439453125,298.8998718261719,297.5184936523437,290.1258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010476873721927,1.1439518665667949e-08,0.0010476759634912,-0.029014978557825,0.0,0.0,0.0,-0.0104839093983173,60.0,11.771364212036133,0.0,-7.483712494149587e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721360,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7591552734375,0.0,0.0,9.796909580472855e-05,298.6051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7590637207031,0.0,0.0,0.0001031661668093,298.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.759765625,0.0,0.0,7.619818643433973e-05,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.759033203125,0.0,0.0,0.0001031661595334,298.33526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7584228515625,0.0,0.0,0.0004893753211945,288.9271240234375,294.1499938964844,297.2953186035156,295.6199951171875,298.88482666015625,297.4756774902344,290.1311340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438549797981,1.0991677790173073e-08,0.0010438440367579,-0.0278428308665752,0.0,0.0,0.0,-0.0102618830278515,60.0,11.648258209228516,0.0,-7.42909946893633e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721420,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.76837158203125,0.0,0.0,9.744682029122488e-05,298.6018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7682800292969,0.0,0.0,0.0001026161917252,298.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7689819335937,0.0,0.0,7.579197699669749e-05,298.5372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.76824951171875,0.0,0.0,0.0001026161844492,298.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.76763916015625,0.0,0.0,0.0004867664538323,288.9371337890625,294.1499938964844,297.1969909667969,295.56475830078125,298.8536376953125,297.3900451660156,290.1415100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038288231939,1.0340952094622937e-08,0.0010382779873907,-0.0261394623667001,0.0,0.0,0.0,-0.0099392812699079,60.0,11.429499626159668,0.0,-7.350101327574522e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721480,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.76837158203125,0.0,0.0,9.744682029122488e-05,298.6018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7682800292969,0.0,0.0,0.0001026161917252,298.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7689819335937,0.0,0.0,7.579197699669749e-05,298.5372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.76824951171875,0.0,0.0,0.0001026161844492,298.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.76763916015625,0.0,0.0,0.0004867664538323,288.9371337890625,294.1499938964844,297.1969909667969,295.56475830078125,298.8536376953125,297.3900451660156,290.1415100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038288231939,1.0340952094622937e-08,0.0010382779873907,-0.0261394623667001,0.0,0.0,0.0,-0.0099392812699079,60.0,11.429499626159668,0.0,-7.350101327574522e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721540,298.6065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7775573730469,0.0,0.0,9.703385148895904e-05,298.59881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7774658203125,0.0,0.0,0.0001021813150146,298.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7781677246094,0.0,0.0,7.547077984781936e-05,298.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7774353027344,0.0,0.0,0.0001021813077386,298.3336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7768249511719,0.0,0.0,0.0004847035743296,288.9471130371094,294.1499938964844,297.1014099121094,295.5115966796875,298.8215026855469,297.3047790527344,290.1517944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338884312659,9.826417901592777e-09,0.0010338786523789,-0.0247924346476793,0.0,0.0,0.0,-0.0096842069178819,60.0,11.230862617492676,0.0,-7.287934522537398e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721600,298.6065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7775573730469,0.0,0.0,9.703385148895904e-05,298.59881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7774658203125,0.0,0.0,0.0001021813150146,298.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7781677246094,0.0,0.0,7.547077984781936e-05,298.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7774353027344,0.0,0.0,0.0001021813077386,298.3336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7768249511719,0.0,0.0,0.0004847035743296,288.9471130371094,294.1499938964844,297.1014099121094,295.5115966796875,298.8215026855469,297.3047790527344,290.1517944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338884312659,9.826417901592777e-09,0.0010338786523789,-0.0247924346476793,0.0,0.0,0.0,-0.0096842069178819,60.0,11.230862617492676,0.0,-7.287934522537398e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721660,298.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7867126464844,0.0,0.0,9.672954911366104e-05,298.5958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7866516113281,0.0,0.0,0.0001018608745653,298.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7873229980469,0.0,0.0,7.523410022258759e-05,298.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.78662109375,0.0,0.0,0.0001018608672893,298.332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7860107421875,0.0,0.0,0.0004831835685763,288.95709228515625,294.1499938964844,297.0093078613281,295.46112060546875,298.788330078125,297.22021484375,290.1619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306449839845,9.447282955932224e-09,0.0010306355543434,-0.0237997900694608,0.0,0.0,0.0,-0.009496247395873,60.0,11.050328254699709,0.0,-7.242296362619528e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721720,298.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7867126464844,0.0,0.0,9.672954911366104e-05,298.5958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7866516113281,0.0,0.0,0.0001018608745653,298.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7873229980469,0.0,0.0,7.523410022258759e-05,298.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.78662109375,0.0,0.0,0.0001018608672893,298.332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7860107421875,0.0,0.0,0.0004831835685763,288.95709228515625,294.1499938964844,297.0093078613281,295.46112060546875,298.788330078125,297.22021484375,290.1619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306449839845,9.447282955932224e-09,0.0010306355543434,-0.0237997900694608,0.0,0.0,0.0,-0.009496247395873,60.0,11.050328254699709,0.0,-7.242296362619528e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721780,298.6033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7958984375,0.0,0.0,9.64952923823148e-05,298.59307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7958068847656,0.0,0.0,0.0001016141904983,298.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7964782714844,0.0,0.0,7.505190296797082e-05,298.5321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7957763671875,0.0,0.0,0.0001016141832224,298.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7951965332031,0.0,0.0,0.000482013419969,288.967041015625,294.1499938964844,296.9213562011719,295.4138488769531,298.7542724609375,297.136962890625,290.1720275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281486902385,9.155415092720888e-09,0.0010281394934281,-0.023035580292344,0.0,0.0,0.0,-0.009351554326713,60.0,10.885621070861816,0.0,-7.207260210861932e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721840,298.6033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7958984375,0.0,0.0,9.64952923823148e-05,298.59307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7958068847656,0.0,0.0,0.0001016141904983,298.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7964782714844,0.0,0.0,7.505190296797082e-05,298.5321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7957763671875,0.0,0.0,0.0001016141832224,298.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7951965332031,0.0,0.0,0.000482013419969,288.967041015625,294.1499938964844,296.9213562011719,295.4138488769531,298.7542724609375,297.136962890625,290.1720275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281486902385,9.155415092720888e-09,0.0010281394934281,-0.023035580292344,0.0,0.0,0.0,-0.009351554326713,60.0,10.885621070861816,0.0,-7.207260210861932e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721900,298.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.80047607421875,0.0,0.0,9.638616029405966e-05,298.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8003845214844,0.0,0.0,0.0001014992667478,298.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8010559082031,0.0,0.0,7.496702164644375e-05,298.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.80035400390625,0.0,0.0,0.0001014992594718,298.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7997741699219,0.0,0.0,0.0004814682761207,288.9720153808594,294.1499938964844,296.879150390625,295.3916015625,298.73712158203125,297.0954895019531,290.1770324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269857011735,9.019442970270576e-09,0.0010269767371937,-0.0226795449852943,0.0,0.0,0.0,-0.0092841470614075,60.0,10.805270195007324,0.0,-7.190966755388217e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721960,298.60174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8050537109375,0.0,0.0,9.630568092688918e-05,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.80499267578125,0.0,0.0,0.0001014145163935,298.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8056335449219,0.0,0.0,7.490441930713132e-05,298.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8049621582031,0.0,0.0,0.0001014145091176,298.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8043518066406,0.0,0.0,0.0004810662649106,288.9769897460937,294.1499938964844,296.8382263183594,295.370361328125,298.71978759765625,297.0544128417969,290.1820068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261286515742,8.91916762668643e-09,0.0010261198040097,-0.0224169753491878,0.0,0.0,0.0,-0.00923443865031,60.0,10.72982120513916,0.0,-7.178962846410286e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722020,298.6000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.814208984375,0.0,0.0,9.618637704988942e-05,298.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.81414794921875,0.0,0.0,0.0001012888824334,298.8027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8147888183594,0.0,0.0,7.481162901967764e-05,298.5286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8141174316406,0.0,0.0,0.0001012888751574,298.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.81353759765625,0.0,0.0,0.0004804703057743,288.9869079589844,294.1499938964844,296.7606201171875,295.33123779296875,298.6844177246094,296.9750061035156,290.1918334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248557664453,8.770519421830159e-09,0.0010248470352962,-0.0220277328044176,0.0,0.0,0.0,-0.0091607393696904,60.0,10.593971252441406,0.0,-7.16118648824704e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722080,298.6000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.814208984375,0.0,0.0,9.618637704988942e-05,298.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.81414794921875,0.0,0.0,0.0001012888824334,298.8027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8147888183594,0.0,0.0,7.481162901967764e-05,298.5286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8141174316406,0.0,0.0,0.0001012888751574,298.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.81353759765625,0.0,0.0,0.0004804703057743,288.9869079589844,294.1499938964844,296.7606201171875,295.33123779296875,298.6844177246094,296.9750061035156,290.1918334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248557664453,8.770519421830159e-09,0.0010248470352962,-0.0220277328044176,0.0,0.0,0.0,-0.0091607393696904,60.0,10.593971252441406,0.0,-7.16118648824704e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722140,298.598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8233947753906,0.0,0.0,9.610852430341764e-05,298.5856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8233337402344,0.0,0.0,0.000101206896943,298.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.823974609375,0.0,0.0,7.47510785004124e-05,298.52685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.82330322265625,0.0,0.0,0.000101206889667,298.3291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8227233886719,0.0,0.0,0.0004800814203917,288.996826171875,294.1499938964844,296.68927001953125,295.2969970703125,298.6484069824219,296.89923095703125,290.2015075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024026190862,8.673518792079449e-09,0.0010240174597129,-0.0217737257480621,0.0,0.0,0.0,-0.0091126514598727,60.0,10.47422695159912,0.0,-7.149598246769528e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722200,298.598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8233947753906,0.0,0.0,9.610852430341764e-05,298.5856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8233337402344,0.0,0.0,0.000101206896943,298.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.823974609375,0.0,0.0,7.47510785004124e-05,298.52685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.82330322265625,0.0,0.0,0.000101206889667,298.3291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8227233886719,0.0,0.0,0.0004800814203917,288.996826171875,294.1499938964844,296.68927001953125,295.2969970703125,298.6484069824219,296.89923095703125,290.2015075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024026190862,8.673518792079449e-09,0.0010240174597129,-0.0217737257480621,0.0,0.0,0.0,-0.0091126514598727,60.0,10.47422695159912,0.0,-7.149598246769528e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722260,298.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.83258056640625,0.0,0.0,9.60608958848752e-05,298.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8324890136719,0.0,0.0,0.0001011567437672,298.79595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8331298828125,0.0,0.0,7.471402932424098e-05,298.5250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8324584960937,0.0,0.0,0.0001011567364912,298.3282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8319091796875,0.0,0.0,0.0004798435256816,289.0067443847656,294.1499938964844,296.62481689453125,295.2682800292969,298.6119689941406,296.8271179199219,290.2110900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235187364742,8.614176039145605e-09,0.0010235101217404,-0.0216183271259069,0.0,0.0,0.0,-0.0090832319110631,60.0,10.368179321289062,0.0,-7.142513425151267e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722320,298.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.83258056640625,0.0,0.0,9.60608958848752e-05,298.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8324890136719,0.0,0.0,0.0001011567437672,298.79595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8331298828125,0.0,0.0,7.471402932424098e-05,298.5250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8324584960937,0.0,0.0,0.0001011567364912,298.3282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8319091796875,0.0,0.0,0.0004798435256816,289.0067443847656,294.1499938964844,296.62481689453125,295.2682800292969,298.6119689941406,296.8271179199219,290.2110900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235187364742,8.614176039145605e-09,0.0010235101217404,-0.0216183271259069,0.0,0.0,0.0,-0.0090832319110631,60.0,10.368179321289062,0.0,-7.142513425151267e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722380,298.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8417663574219,0.0,0.0,9.603911894373596e-05,298.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8417053222656,0.0,0.0,0.0001011338172247,298.7928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8423156738281,0.0,0.0,7.469709817087278e-05,298.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8416748046875,0.0,0.0,0.0001011338099488,298.327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.84112548828125,0.0,0.0,0.0004797347646672,289.0166931152344,294.1499938964844,296.5679626464844,295.2455749511719,298.5752258300781,296.75927734375,290.22052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232864879071,8.587047517494284e-09,0.0010232778731733,-0.0215472877025604,0.0,0.0,0.0,-0.0090697826817631,60.0,10.27561092376709,0.0,-7.139276192447144e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722440,298.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8417663574219,0.0,0.0,9.603911894373596e-05,298.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8417053222656,0.0,0.0,0.0001011338172247,298.7928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8423156738281,0.0,0.0,7.469709817087278e-05,298.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8416748046875,0.0,0.0,0.0001011338099488,298.327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.84112548828125,0.0,0.0,0.0004797347646672,289.0166931152344,294.1499938964844,296.5679626464844,295.2455749511719,298.5752258300781,296.75927734375,290.22052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232864879071,8.587047517494284e-09,0.0010232778731733,-0.0215472877025604,0.0,0.0,0.0,-0.0090697826817631,60.0,10.27561092376709,0.0,-7.139276192447144e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722500,298.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.84637451171875,0.0,0.0,9.603437501937152e-05,298.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8462829589844,0.0,0.0,0.0001011288186418,298.7912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.846923828125,0.0,0.0,7.469340926036239e-05,298.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.84625244140625,0.0,0.0,0.0001011288113659,298.32696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.845703125,0.0,0.0,0.0004797110450454,289.0216369628906,294.1499938964844,296.5426330566406,295.2366943359375,298.5567932128906,296.7258605957031,290.2252502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023237244226,8.581132249219081e-09,0.0010232287459075,-0.0215317979454994,0.0,0.0,0.0,-0.0090668573975563,60.0,10.23183536529541,0.0,-7.138569912967796e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722560,298.59344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8509521484375,0.0,0.0,9.603676880942658e-05,298.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.85089111328125,0.0,0.0,0.0001011313433991,298.7898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8515014648437,0.0,0.0,7.469527190551162e-05,298.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8508605957031,0.0,0.0,0.0001011313361232,298.3265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8503112792969,0.0,0.0,0.0004797230358235,289.026611328125,294.1499938964844,296.5194396972656,295.22955322265625,298.5382995605469,296.6946716308594,290.2299194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232627391815,8.584120969601372e-09,0.0010232541244477,-0.0215396229177713,0.0,0.0,0.0,-0.0090683382004499,60.0,10.194440841674805,0.0,-7.13892660542115e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722620,298.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.86016845703125,0.0,0.0,9.604839578969404e-05,298.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.860107421875,0.0,0.0,0.0001011435815598,298.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8607177734375,0.0,0.0,7.470430864486843e-05,298.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8600769042969,0.0,0.0,0.0001011435742839,298.3257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8595275878906,0.0,0.0,0.0004797810979653,289.0365295410156,294.1499938964844,296.4798889160156,295.220703125,298.5013427734375,296.6366271972656,290.2391662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233849752694,8.598596501485645e-09,0.0010233763605356,-0.0215775314718484,0.0,0.0,0.0,-0.0090755065903067,60.0,10.129728317260742,0.0,-7.140654645354516e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722680,298.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.86016845703125,0.0,0.0,9.604839578969404e-05,298.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.860107421875,0.0,0.0,0.0001011435815598,298.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8607177734375,0.0,0.0,7.470430864486843e-05,298.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8600769042969,0.0,0.0,0.0001011435742839,298.3257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8595275878906,0.0,0.0,0.0004797810979653,289.0365295410156,294.1499938964844,296.4798889160156,295.220703125,298.5013427734375,296.6366271972656,290.2391662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233849752694,8.598596501485645e-09,0.0010233763605356,-0.0215775314718484,0.0,0.0,0.0,-0.0090755065903067,60.0,10.129728317260742,0.0,-7.140654645354516e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722740,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.869384765625,0.0,0.0,9.60677716648206e-05,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.86932373046875,0.0,0.0,0.000101163983345,298.78448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.86993408203125,0.0,0.0,7.471938442904502e-05,298.51812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8692932128906,0.0,0.0,0.000101163983345,298.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8687744140625,0.0,0.0,0.0004798778973054,289.0464782714844,294.1499938964844,296.45001220703125,295.2196350097656,298.46453857421875,296.5870666503906,290.248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235918452963,8.622736302754674e-09,0.0010235831141471,-0.0216407440602779,0.0,0.0,0.0,-0.0090874759480357,60.0,10.08396053314209,0.0,-7.143535896148023e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722800,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.869384765625,0.0,0.0,9.60677716648206e-05,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.86932373046875,0.0,0.0,0.000101163983345,298.78448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.86993408203125,0.0,0.0,7.471938442904502e-05,298.51812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8692932128906,0.0,0.0,0.000101163983345,298.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8687744140625,0.0,0.0,0.0004798778973054,289.0464782714844,294.1499938964844,296.45001220703125,295.2196350097656,298.46453857421875,296.5870666503906,290.248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235918452963,8.622736302754674e-09,0.0010235831141471,-0.0216407440602779,0.0,0.0,0.0,-0.0090874759480357,60.0,10.08396053314209,0.0,-7.143535896148023e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
