time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17722860,298.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8786315917969,0.0,0.0,9.60935212788172e-05,298.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8785705566406,0.0,0.0,0.000101191100839,298.7821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.879150390625,0.0,0.0,7.473940786439925e-05,298.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8785400390625,0.0,0.0,0.0001011910935631,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8780212402344,0.0,0.0,0.000480006536236,289.0564270019531,294.1499938964844,296.4277648925781,295.2248229980469,298.4280090332031,296.5445251464844,290.2572937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238660033792,8.654812866382144e-09,0.0010238573886454,-0.0217247437685728,0.0,0.0,0.0,-0.0091033773496747,60.0,10.051687240600586,0.0,-7.147365010951034e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722920,298.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8786315917969,0.0,0.0,9.60935212788172e-05,298.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8785705566406,0.0,0.0,0.000101191100839,298.7821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.879150390625,0.0,0.0,7.473940786439925e-05,298.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8785400390625,0.0,0.0,0.0001011910935631,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8780212402344,0.0,0.0,0.000480006536236,289.0564270019531,294.1499938964844,296.4277648925781,295.2248229980469,298.4280090332031,296.5445251464844,290.2572937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238660033792,8.654812866382144e-09,0.0010238573886454,-0.0217247437685728,0.0,0.0,0.0,-0.0091033773496747,60.0,10.051687240600586,0.0,-7.147365010951034e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722980,298.5874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.88787841796875,0.0,0.0,9.613423753762618e-05,298.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8878173828125,0.0,0.0,0.0001012339780572,298.7799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8883972167969,0.0,0.0,7.47710801078938e-05,298.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8877868652344,0.0,0.0,0.0001012339780572,298.3238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.88726806640625,0.0,0.0,0.000480209942907,289.0663452148437,294.1499938964844,296.410400390625,295.2341613769531,298.3917541503906,296.5076599121094,290.2662048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024299650453,8.705545617715416e-09,0.0010242909193038,-0.0218575932085514,0.0,0.0,0.0,-0.009128525853157,60.0,10.030282020568848,0.0,-7.153423808858862e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723040,298.5874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.88787841796875,0.0,0.0,9.613423753762618e-05,298.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8878173828125,0.0,0.0,0.0001012339780572,298.7799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8883972167969,0.0,0.0,7.47710801078938e-05,298.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8877868652344,0.0,0.0,0.0001012339780572,298.3238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.88726806640625,0.0,0.0,0.000480209942907,289.0663452148437,294.1499938964844,296.410400390625,295.2341613769531,298.3917541503906,296.5076599121094,290.2662048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024299650453,8.705545617715416e-09,0.0010242909193038,-0.0218575932085514,0.0,0.0,0.0,-0.009128525853157,60.0,10.030282020568848,0.0,-7.153423808858862e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723100,298.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8925170898437,0.0,0.0,9.616606257623062e-05,298.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8924560546875,0.0,0.0,0.000101267491118,298.77899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8930358886719,0.0,0.0,7.479583291569725e-05,298.5143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8924255371094,0.0,0.0,0.000101267491118,298.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.89190673828125,0.0,0.0,0.000480368908029,289.0713195800781,294.1499938964844,296.4034423828125,295.2402648925781,298.3738098144531,296.49188232421875,290.2705993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246401652693,8.745196566906088e-09,0.0010246314341202,-0.0219614226371049,0.0,0.0,0.0,-0.0091481897979974,60.0,10.024776458740234,0.0,-7.158160286735439e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723160,298.586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.89715576171875,0.0,0.0,9.620218042982742e-05,298.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8970947265625,0.0,0.0,0.0001013055225485,298.77801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8976745605469,0.0,0.0,7.482392538804561e-05,298.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8970642089844,0.0,0.0,0.0001013055225485,298.3232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.89654541015625,0.0,0.0,0.000480549322674,289.0763244628906,294.1499938964844,296.3975830078125,295.24725341796875,298.3558959960937,296.4769897460937,290.2750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025024917908,8.790193462004936e-09,0.0010250161867588,-0.022079249843955,0.0,0.0,0.0,-0.0091704968363046,60.0,10.020944595336914,0.0,-7.16353767415967e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723220,298.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.90643310546875,0.0,0.0,9.630821296013892e-05,298.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9063720703125,0.0,0.0,0.000101417179394,298.7762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9069519042969,0.0,0.0,7.490639109164476e-05,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9063415527344,0.0,0.0,0.000101417172118,298.3228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9058532714844,0.0,0.0,0.0004810789541807,289.0862731933594,294.1499938964844,296.388916015625,295.2637939453125,298.3207397460937,296.4538879394531,290.28369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261528659611,8.922293126545355e-09,0.0010261439019814,-0.0224251616746187,0.0,0.0,0.0,-0.0092359753325581,60.0,10.025824546813965,0.0,-7.179337302432033e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723280,298.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.90643310546875,0.0,0.0,9.630821296013892e-05,298.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9063720703125,0.0,0.0,0.000101417179394,298.7762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9069519042969,0.0,0.0,7.490639109164476e-05,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9063415527344,0.0,0.0,0.000101417172118,298.3228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9058532714844,0.0,0.0,0.0004810789541807,289.0862731933594,294.1499938964844,296.388916015625,295.2637939453125,298.3207397460937,296.4538879394531,290.28369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261528659611,8.922293126545355e-09,0.0010261439019814,-0.0224251616746187,0.0,0.0,0.0,-0.0092359753325581,60.0,10.025824546813965,0.0,-7.179337302432033e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723340,298.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.915771484375,0.0,0.0,9.644329111324625e-05,298.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.91571044921875,0.0,0.0,0.0001015594243654,298.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.916259765625,0.0,0.0,7.501145591959357e-05,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9156799316406,0.0,0.0,0.0001015594243654,298.3224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9151611328125,0.0,0.0,0.0004817537264898,289.0962829589844,294.1499938964844,296.3840637207031,295.28338623046875,298.2862854003906,296.43682861328125,290.292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275925742462,9.090590502580652e-09,0.0010275834938511,-0.0228658448904752,0.0,0.0,0.0,-0.0093194097280502,60.0,10.04206085205078,0.0,-7.199490426046395e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723400,298.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.915771484375,0.0,0.0,9.644329111324625e-05,298.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.91571044921875,0.0,0.0,0.0001015594243654,298.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.916259765625,0.0,0.0,7.501145591959357e-05,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9156799316406,0.0,0.0,0.0001015594243654,298.3224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9151611328125,0.0,0.0,0.0004817537264898,289.0962829589844,294.1499938964844,296.3840637207031,295.28338623046875,298.2862854003906,296.43682861328125,290.292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275925742462,9.090590502580652e-09,0.0010275834938511,-0.0228658448904752,0.0,0.0,0.0,-0.0093194097280502,60.0,10.04206085205078,0.0,-7.199490426046395e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723460,298.5828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.92510986328125,0.0,0.0,9.66040970524773e-05,298.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.925048828125,0.0,0.0,0.0001017287650029,298.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.92559814453125,0.0,0.0,7.513652963098139e-05,298.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9250183105469,0.0,0.0,0.0001017287650029,298.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9245300292969,0.0,0.0,0.0004825570213142,289.1062927246094,294.1499938964844,296.3826599121094,295.3056945800781,298.2523498535156,296.42388916015625,290.3007202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293060913681,9.290944902318188e-09,0.0010292967781424,-0.0233904514461755,0.0,0.0,0.0,-0.0094187343493103,60.0,10.066442489624023,0.0,-7.223518849741596e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723520,298.5828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.92510986328125,0.0,0.0,9.66040970524773e-05,298.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.925048828125,0.0,0.0,0.0001017287650029,298.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.92559814453125,0.0,0.0,7.513652963098139e-05,298.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9250183105469,0.0,0.0,0.0001017287650029,298.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9245300292969,0.0,0.0,0.0004825570213142,289.1062927246094,294.1499938964844,296.3826599121094,295.3056945800781,298.2523498535156,296.42388916015625,290.3007202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293060913681,9.290944902318188e-09,0.0010292967781424,-0.0233904514461755,0.0,0.0,0.0,-0.0094187343493103,60.0,10.066442489624023,0.0,-7.223518849741596e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723580,298.5819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9344787597656,0.0,0.0,9.67925152508542e-05,298.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9344177246094,0.0,0.0,0.000101927173091,298.7718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9349975585937,0.0,0.0,7.528306741733104e-05,298.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.93438720703125,0.0,0.0,0.000101927173091,298.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9339294433594,0.0,0.0,0.0004834981809835,289.1163024902344,294.1499938964844,296.3843688964844,295.3303527832031,298.21905517578125,296.41485595703125,290.3091125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313134407624,9.52569134682335e-09,0.001031303894706,-0.0240050870925188,0.0,0.0,0.0,-0.0095351068302989,60.0,10.09892749786377,0.0,-7.251723133094856e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723640,298.5819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9344787597656,0.0,0.0,9.67925152508542e-05,298.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9344177246094,0.0,0.0,0.000101927173091,298.7718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9349975585937,0.0,0.0,7.528306741733104e-05,298.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.93438720703125,0.0,0.0,0.000101927173091,298.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9339294433594,0.0,0.0,0.0004834981809835,289.1163024902344,294.1499938964844,296.3843688964844,295.3303527832031,298.21905517578125,296.41485595703125,290.3091125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313134407624,9.52569134682335e-09,0.001031303894706,-0.0240050870925188,0.0,0.0,0.0,-0.0095351068302989,60.0,10.09892749786377,0.0,-7.251723133094856e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723700,298.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9391784667969,0.0,0.0,9.688828140497208e-05,298.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9391174316406,0.0,0.0,0.0001020280251395,298.7711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9396667480469,0.0,0.0,7.535755867138505e-05,298.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9390869140625,0.0,0.0,0.0001020280178636,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9385986328125,0.0,0.0,0.0004839765606448,289.121337890625,294.1499938964844,296.3862609863281,295.3434753417969,298.202392578125,296.4101867675781,290.3133239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323335882276,9.645009235725864e-09,0.0010323239257559,-0.0243174843490123,0.0,0.0,0.0,-0.0095942569896578,60.0,10.115174293518066,0.0,-7.266080359613626e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723760,298.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9438781738281,0.0,0.0,9.699652582639828e-05,298.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9438171386719,0.0,0.0,0.0001021420175675,298.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9443664550781,0.0,0.0,7.544174877693877e-05,298.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9437866210937,0.0,0.0,0.0001021420102915,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9432983398437,0.0,0.0,0.0004845172807108,289.1263427734375,294.1499938964844,296.3887939453125,295.3570251464844,298.1858215332031,296.4063415527344,290.3175048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334876133129,9.77987735240049e-09,0.0010334778344258,-0.0246705878525972,0.0,0.0,0.0,-0.0096611203625798,60.0,10.13375473022461,0.0,-7.282324787638572e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723820,298.5802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.95330810546875,0.0,0.0,9.723201219458132e-05,298.575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9532470703125,0.0,0.0,0.0001023899894789,298.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.95379638671875,0.0,0.0,7.56249064579606e-05,298.5074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9532165527344,0.0,0.0,0.000102389982203,298.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9527282714844,0.0,0.0,0.0004856935993302,289.13641357421875,294.1499938964844,296.39556884765625,295.3853454589844,298.1537475585937,296.4042358398437,290.32574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359953157603,1.0073270217958452e-08,0.0010359853040426,-0.0254387035965919,0.0,0.0,0.0,-0.0098065612837672,60.0,10.181108474731444,0.0,-7.317726868905083e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723880,298.5802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.95330810546875,0.0,0.0,9.723201219458132e-05,298.575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9532470703125,0.0,0.0,0.0001023899894789,298.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.95379638671875,0.0,0.0,7.56249064579606e-05,298.5074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9532165527344,0.0,0.0,0.000102389982203,298.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9527282714844,0.0,0.0,0.0004856935993302,289.13641357421875,294.1499938964844,296.39556884765625,295.3853454589844,298.1537475585937,296.4042358398437,290.32574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359953157603,1.0073270217958452e-08,0.0010359853040426,-0.0254387035965919,0.0,0.0,0.0,-0.0098065612837672,60.0,10.181108474731444,0.0,-7.317726868905083e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723940,298.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9627685546875,0.0,0.0,9.747646254254504e-05,298.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.96270751953125,0.0,0.0,0.0001026474055834,298.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9632568359375,0.0,0.0,7.581503450637683e-05,298.5067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9626770019531,0.0,0.0,0.0001026474055834,298.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.96221923828125,0.0,0.0,0.0004869146796409,289.1465148925781,294.1499938964844,296.4043884277344,295.4149475097656,298.1224670410156,296.4057312011719,290.3339538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385998757556,1.0377834591679402e-08,0.0010385895147919,-0.0262360163033008,0.0,0.0,0.0,-0.0099575463682413,60.0,10.234590530395508,0.0,-7.35456779921151e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724000,298.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9627685546875,0.0,0.0,9.747646254254504e-05,298.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.96270751953125,0.0,0.0,0.0001026474055834,298.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9632568359375,0.0,0.0,7.581503450637683e-05,298.5067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9626770019531,0.0,0.0,0.0001026474055834,298.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.96221923828125,0.0,0.0,0.0004869146796409,289.1465148925781,294.1499938964844,296.4043884277344,295.4149475097656,298.1224670410156,296.4057312011719,290.3339538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385998757556,1.0377834591679402e-08,0.0010385895147919,-0.0262360163033008,0.0,0.0,0.0,-0.0099575463682413,60.0,10.234590530395508,0.0,-7.35456779921151e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724060,298.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9722595214844,0.0,0.0,9.772762132342903e-05,298.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9721984863281,0.0,0.0,0.0001029118866426,298.76739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9727478027344,0.0,0.0,7.601037214044482e-05,298.5060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.97216796875,0.0,0.0,0.0001029118793667,298.3212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9717102050781,0.0,0.0,0.0004881692293565,289.1566162109375,294.1499938964844,296.41485595703125,295.44549560546875,298.091796875,296.4096069335937,290.34210205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412757983431,1.0690754059794472e-08,0.0010412652045488,-0.0270551517605781,0.0,0.0,0.0,-0.0101126730442047,60.0,10.291861534118652,0.0,-7.392515755100248e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724120,298.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9722595214844,0.0,0.0,9.772762132342903e-05,298.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9721984863281,0.0,0.0,0.0001029118866426,298.76739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9727478027344,0.0,0.0,7.601037214044482e-05,298.5060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.97216796875,0.0,0.0,0.0001029118793667,298.3212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9717102050781,0.0,0.0,0.0004881692293565,289.1566162109375,294.1499938964844,296.41485595703125,295.44549560546875,298.091796875,296.4096069335937,290.34210205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412757983431,1.0690754059794472e-08,0.0010412652045488,-0.0270551517605781,0.0,0.0,0.0,-0.0101126730442047,60.0,10.291861534118652,0.0,-7.392515755100248e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724180,298.578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9817810058594,0.0,0.0,9.798344399314374e-05,298.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9817199707031,0.0,0.0,0.0001031812789733,298.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.98223876953125,0.0,0.0,7.620934775331989e-05,298.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.981689453125,0.0,0.0,0.0001031812789733,298.3211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9812316894531,0.0,0.0,0.000489447149448,289.166748046875,294.1499938964844,296.4266052246094,295.4765930175781,298.0615234375,296.4152526855469,290.3501892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044001430273,1.1009492872915416e-08,0.0010439903708174,-0.0278894640505313,0.0,0.0,0.0,-0.0102706840261816,60.0,10.351966857910156,0.0,-7.431268755908604e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724240,298.578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9817810058594,0.0,0.0,9.798344399314374e-05,298.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9817199707031,0.0,0.0,0.0001031812789733,298.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.98223876953125,0.0,0.0,7.620934775331989e-05,298.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.981689453125,0.0,0.0,0.0001031812789733,298.3211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9812316894531,0.0,0.0,0.000489447149448,289.166748046875,294.1499938964844,296.4266052246094,295.4765930175781,298.0615234375,296.4152526855469,290.3501892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044001430273,1.1009492872915416e-08,0.0010439903708174,-0.0278894640505313,0.0,0.0,0.0,-0.0102706840261816,60.0,10.351966857910156,0.0,-7.431268755908604e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724300,298.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9865417480469,0.0,0.0,9.811150084715337e-05,298.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9864807128906,0.0,0.0,0.0001033161315717,298.76611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.98699951171875,0.0,0.0,7.630894833710045e-05,298.50518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9864501953125,0.0,0.0,0.0001033161242958,298.3211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.98602294921875,0.0,0.0,0.0004900867934338,289.1718444824219,294.1499938964844,296.432861328125,295.4922180175781,298.0466003417969,296.4190673828125,290.3542175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453674476593,1.1169043467873509e-08,0.0010453562717884,-0.0283070728182792,0.0,0.0,0.0,-0.0103497877717018,60.0,10.38338851928711,0.0,-7.450705652445323e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724360,298.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9913330078125,0.0,0.0,9.823834261624144e-05,298.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.99127197265625,0.0,0.0,0.0001034497036016,298.7657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.99176025390625,0.0,0.0,7.640760304639116e-05,298.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9912414550781,0.0,0.0,0.0001034497036016,298.3211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.99078369140625,0.0,0.0,0.0004907204420305,289.1769104003906,294.1499938964844,296.4393005371094,295.50787353515625,298.0318908691406,296.4234313964844,290.3582458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467190295457,1.1327085935874948e-08,0.0010467076208442,-0.0287207197397947,0.0,0.0,0.0,-0.0104281362146139,60.0,10.415246963500977,0.0,-7.469983387409229e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724420,298.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0008850097656,0.0,0.0,9.848888294072822e-05,298.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0008239746094,0.0,0.0,0.0001037135298247,298.76495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0013427734375,0.0,0.0,7.660246774321422e-05,298.5044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.00079345703125,0.0,0.0,0.0001037135298247,298.3212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0003662109375,0.0,0.0,0.0004919719067402,289.18707275390625,294.1499938964844,296.4525451660156,295.5390319824219,298.0028381347656,296.43316650390625,290.36627197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049386919476,1.1639234465121716e-08,0.0010493752779439,-0.0295376721769571,0.0,0.0,0.0,-0.0105828745290637,60.0,10.479742050170898,0.0,-7.508133137434926e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724480,298.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0008850097656,0.0,0.0,9.848888294072822e-05,298.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0008239746094,0.0,0.0,0.0001037135298247,298.76495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0013427734375,0.0,0.0,7.660246774321422e-05,298.5044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.00079345703125,0.0,0.0,0.0001037135298247,298.3212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0003662109375,0.0,0.0,0.0004919719067402,289.18707275390625,294.1499938964844,296.4525451660156,295.5390319824219,298.0028381347656,296.43316650390625,290.36627197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049386919476,1.1639234465121716e-08,0.0010493752779439,-0.0295376721769571,0.0,0.0,0.0,-0.0105828745290637,60.0,10.479742050170898,0.0,-7.508133137434926e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724540,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0104675292969,0.0,0.0,9.872770169749856e-05,298.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.01043701171875,0.0,0.0,0.0001039650232996,298.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.01092529296875,0.0,0.0,7.678821566514671e-05,298.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0104064941406,0.0,0.0,0.0001039650160237,298.3212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.00994873046875,0.0,0.0,0.0004931648727506,289.197265625,294.1499938964844,296.4660339355469,295.5696716308594,297.974609375,296.4443664550781,290.3742370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519314091652,1.1936789334754394e-08,0.0010519194183871,-0.0303163714706897,0.0,0.0,0.0,-0.0107303839176893,60.0,10.544492721557615,0.0,-7.544588953578568e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724600,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0104675292969,0.0,0.0,9.872770169749856e-05,298.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.01043701171875,0.0,0.0,0.0001039650232996,298.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.01092529296875,0.0,0.0,7.678821566514671e-05,298.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0104064941406,0.0,0.0,0.0001039650160237,298.3212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.00994873046875,0.0,0.0,0.0004931648727506,289.197265625,294.1499938964844,296.4660339355469,295.5696716308594,297.974609375,296.4443664550781,290.3742370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519314091652,1.1936789334754394e-08,0.0010519194183871,-0.0303163714706897,0.0,0.0,0.0,-0.0107303839176893,60.0,10.544492721557615,0.0,-7.544588953578568e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724660,298.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0201110839844,0.0,0.0,9.89554828265682e-05,298.582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0200500488281,0.0,0.0,0.0001042048825183,298.763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0205383300781,0.0,0.0,7.696537795709446e-05,298.5036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.02001953125,0.0,0.0,0.0001042048752424,298.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.01959228515625,0.0,0.0,0.0004943026578985,289.2074890136719,294.1499938964844,296.4793701171875,295.5993957519531,297.947265625,296.45672607421875,290.3821716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543590178713,1.2220588985201177e-08,0.0010543467942625,-0.0310590248554945,0.0,0.0,0.0,-0.0108710788190364,60.0,10.60893440246582,0.0,-7.579441785310338e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724720,298.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0201110839844,0.0,0.0,9.89554828265682e-05,298.582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0200500488281,0.0,0.0,0.0001042048825183,298.763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0205383300781,0.0,0.0,7.696537795709446e-05,298.5036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.02001953125,0.0,0.0,0.0001042048752424,298.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.01959228515625,0.0,0.0,0.0004943026578985,289.2074890136719,294.1499938964844,296.4793701171875,295.5993957519531,297.947265625,296.45672607421875,290.3821716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543590178713,1.2220588985201177e-08,0.0010543467942625,-0.0310590248554945,0.0,0.0,0.0,-0.0108710788190364,60.0,10.60893440246582,0.0,-7.579441785310338e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724780,298.5758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0255126953125,0.0,0.0,9.907007188303396e-05,298.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0254821777344,0.0,0.0,0.0001043255542754,298.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0259704589844,0.0,0.0,7.705450843786821e-05,298.50347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.02545166015625,0.0,0.0,0.0001043255542754,298.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0250244140625,0.0,0.0,0.0004948751302435,289.2132263183594,294.1499938964844,296.4866638183594,295.61553955078125,297.9326171875,296.4637451171875,290.3865661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555799817666,1.2363367218881649e-08,0.0010555676417425,-0.031432632356882,0.0,0.0,0.0,-0.0109418602660298,60.0,10.643107414245604,0.0,-7.597006401738329e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724840,298.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.02978515625,0.0,0.0,9.916006092680618e-05,298.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0297241210937,0.0,0.0,0.0001044203163473,298.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0302124023437,0.0,0.0,7.712449587415904e-05,298.5033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0296936035156,0.0,0.0,0.0001044203090714,298.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0292663574219,0.0,0.0,0.0004953246098011,289.2177429199219,294.1499938964844,296.4922180175781,295.6278991699219,297.9211120605469,296.46923828125,290.3900451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565390111878,1.2475484645335657e-08,0.0010565265547484,-0.0317259989678859,0.0,0.0,0.0,-0.0109974415972828,60.0,10.669955253601074,0.0,-7.610812957636881e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724900,298.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0346069335937,0.0,0.0,9.927136125043036e-05,298.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0345458984375,0.0,0.0,0.0001045375174726,298.7628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0350341796875,0.0,0.0,7.721105794189498e-05,298.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0345153808594,0.0,0.0,0.0001045375174726,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0340881347656,0.0,0.0,0.0004958805511705,289.22283935546875,294.1499938964844,296.4983215332031,295.6415710449219,297.9078063964844,296.4755249023437,290.3939819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577283101156,1.2614160382895534e-08,0.0010577156208455,-0.0320888422429561,0.0,0.0,0.0,-0.0110662057995796,60.0,10.70175075531006,0.0,-7.627907905316533e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724960,298.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0394287109375,0.0,0.0,9.936668357113376e-05,298.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0393981933594,0.0,0.0,0.0001046379038598,298.7625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.03985595703125,0.0,0.0,7.728519994998351e-05,298.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.03936767578125,0.0,0.0,0.0001046378965838,298.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0389404296875,0.0,0.0,0.0004963567480444,289.2279663085937,294.1499938964844,296.5041809082031,295.65478515625,297.8948059082031,296.481689453125,290.39794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010587400756776,1.2732926712999417e-08,0.0010587272699922,-0.0323995947837829,0.0,0.0,0.0,-0.0111250644549727,60.0,10.731172561645508,0.0,-7.642563559784321e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725020,298.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.04913330078125,0.0,0.0,9.953969856724144e-05,298.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.049072265625,0.0,0.0,0.0001048200938384,298.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.049560546875,0.0,0.0,7.741976878605783e-05,298.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.049072265625,0.0,0.0,0.0001048200865625,298.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.04864501953125,0.0,0.0,0.0004972210153937,289.2382202148437,294.1499938964844,296.51495361328125,295.6797180175781,297.86944580078125,296.4930725097656,290.4057922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605858406051,1.2948492944531154e-08,0.0010605729185044,-0.0329635851085186,0.0,0.0,0.0,-0.0112319411709904,60.0,10.78549861907959,0.0,-7.669200385862497e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725080,298.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.04913330078125,0.0,0.0,9.953969856724144e-05,298.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.049072265625,0.0,0.0,0.0001048200938384,298.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.049560546875,0.0,0.0,7.741976878605783e-05,298.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.049072265625,0.0,0.0,0.0001048200865625,298.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.04864501953125,0.0,0.0,0.0004972210153937,289.2382202148437,294.1499938964844,296.51495361328125,295.6797180175781,297.86944580078125,296.4930725097656,290.4057922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605858406051,1.2948492944531154e-08,0.0010605729185044,-0.0329635851085186,0.0,0.0,0.0,-0.0112319411709904,60.0,10.78549861907959,0.0,-7.669200385862497e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725140,298.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.058837890625,0.0,0.0,9.96921953628771e-05,298.5870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0588073730469,0.0,0.0,0.000104980681499,298.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.05926513671875,0.0,0.0,7.753837417112663e-05,298.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.05877685546875,0.0,0.0,0.000104980674223,298.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.058349609375,0.0,0.0,0.0004979827208444,289.2484741210937,294.1499938964844,296.5241394042969,295.7022705078125,297.8448791503906,296.50311279296875,290.41363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622116969898,1.3138495624787085e-08,0.0010621985420584,-0.0334606692194938,0.0,0.0,0.0,-0.0113261379301548,60.0,10.833704948425291,0.0,-7.692716508245212e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
