time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17725200,298.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.058837890625,0.0,0.0,9.96921953628771e-05,298.5870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0588073730469,0.0,0.0,0.000104980681499,298.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.05926513671875,0.0,0.0,7.753837417112663e-05,298.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.05877685546875,0.0,0.0,0.000104980674223,298.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.058349609375,0.0,0.0,0.0004979827208444,289.2484741210937,294.1499938964844,296.5241394042969,295.7022705078125,297.8448791503906,296.50311279296875,290.41363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622116969898,1.3138495624787085e-08,0.0010621985420584,-0.0334606692194938,0.0,0.0,0.0,-0.0113261379301548,60.0,10.833704948425291,0.0,-7.692716508245212e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725260,298.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0685729980469,0.0,0.0,9.982862684410064e-05,298.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0685119628906,0.0,0.0,0.000105124352558,298.760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0689697265625,0.0,0.0,7.76444940129295e-05,298.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0685119628906,0.0,0.0,0.000105124345282,298.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0680847167969,0.0,0.0,0.000498664274346,289.2587585449219,294.1499938964844,296.5313720703125,295.7221374511719,297.8207397460937,296.5121154785156,290.42144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636658407747,1.330848320435507e-08,0.001063652569428,-0.0339053682982921,0.0,0.0,0.0,-0.0114104114472866,60.0,10.877314567565918,0.0,-7.713786231988706e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725320,298.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0685729980469,0.0,0.0,9.982862684410064e-05,298.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0685119628906,0.0,0.0,0.000105124352558,298.760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0689697265625,0.0,0.0,7.76444940129295e-05,298.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0685119628906,0.0,0.0,0.000105124345282,298.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0680847167969,0.0,0.0,0.000498664274346,289.2587585449219,294.1499938964844,296.5313720703125,295.7221374511719,297.8207397460937,296.5121154785156,290.42144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636658407747,1.330848320435507e-08,0.001063652569428,-0.0339053682982921,0.0,0.0,0.0,-0.0114104114472866,60.0,10.877314567565918,0.0,-7.713786231988706e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725380,298.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.07830810546875,0.0,0.0,9.994111314881592e-05,298.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0782470703125,0.0,0.0,0.000105242805148,298.7604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0787048339844,0.0,0.0,7.773198012728244e-05,298.5022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0782470703125,0.0,0.0,0.000105242797872,298.3224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.07781982421875,0.0,0.0,0.0004992261528968,289.2690124511719,294.1499938964844,296.53631591796875,295.73895263671875,297.79705810546875,296.5195617675781,290.4292907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648641036823,1.3448635982626912e-08,0.001064850599505,-0.0342720039188861,0.0,0.0,0.0,-0.0114798890426754,60.0,10.914421081542969,0.0,-7.731179607617379e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725440,298.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.07830810546875,0.0,0.0,9.994111314881592e-05,298.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0782470703125,0.0,0.0,0.000105242805148,298.7604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0787048339844,0.0,0.0,7.773198012728244e-05,298.5022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0782470703125,0.0,0.0,0.000105242797872,298.3224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.07781982421875,0.0,0.0,0.0004992261528968,289.2690124511719,294.1499938964844,296.53631591796875,295.73895263671875,297.79705810546875,296.5195617675781,290.4292907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648641036823,1.3448635982626912e-08,0.001064850599505,-0.0342720039188861,0.0,0.0,0.0,-0.0114798890426754,60.0,10.914421081542969,0.0,-7.731179607617379e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725500,298.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0831604003906,0.0,0.0,9.999684698414056e-05,298.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0831298828125,0.0,0.0,0.000105301500298,298.7601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0835876464844,0.0,0.0,7.777533028274775e-05,298.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0830993652344,0.0,0.0,0.0001053014930221,298.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.08270263671875,0.0,0.0,0.000499504560139,289.2741394042969,294.1499938964844,296.5378112792969,295.7460632324219,297.78521728515625,296.5234069824219,290.4331970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654585203155,1.3518079988728005e-08,0.0010654450161382,-0.0344536639750003,0.0,0.0,0.0,-0.0115143181756138,60.0,10.933341026306152,0.0,-7.73980488588677e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725560,298.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0880432128906,0.0,0.0,0.0001000379488687,298.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0879821777344,0.0,0.0,0.0001053447776939,298.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.08843994140625,0.0,0.0,7.780729356454685e-05,298.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0879821777344,0.0,0.0,0.000105344770418,298.3227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.08758544921875,0.0,0.0,0.000499709858559,289.2792663574219,294.1499938964844,296.5386047363281,295.7522888183594,297.77349853515625,296.5264892578125,290.4371032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658928658813,1.3569282586445295e-08,0.0010658792452886,-0.0345876030623912,0.0,0.0,0.0,-0.0115396836772561,60.0,10.948383331298828,0.0,-7.746167796085501e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725620,298.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0977783203125,0.0,0.0,0.0001001001874101,298.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0977478027344,0.0,0.0,0.0001054103122442,298.7593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0981750488281,0.0,0.0,7.785570051055402e-05,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.09771728515625,0.0,0.0,0.0001054103122442,298.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0973205566406,0.0,0.0,0.000500020745676,289.28955078125,294.1499938964844,296.5378723144531,295.7618408203125,297.75048828125,296.5293884277344,290.4449157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665578301995,1.3646825891555636e-08,0.0010665442096069,-0.0347904413938522,0.0,0.0,0.0,-0.0115781342610716,60.0,10.967642784118652,0.0,-7.75580915046703e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725680,298.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0977783203125,0.0,0.0,0.0001001001874101,298.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0977478027344,0.0,0.0,0.0001054103122442,298.7593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0981750488281,0.0,0.0,7.785570051055402e-05,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.09771728515625,0.0,0.0,0.0001054103122442,298.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0973205566406,0.0,0.0,0.000500020745676,289.28955078125,294.1499938964844,296.5378723144531,295.7618408203125,297.75048828125,296.5293884277344,290.4449157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665578301995,1.3646825891555636e-08,0.0010665442096069,-0.0347904413938522,0.0,0.0,0.0,-0.0115781342610716,60.0,10.967642784118652,0.0,-7.75580915046703e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725740,298.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1075439453125,0.0,0.0,0.0001001451091724,298.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.10748291015625,0.0,0.0,0.0001054576205206,298.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1079406738281,0.0,0.0,7.789063965901732e-05,298.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.10748291015625,0.0,0.0,0.0001054576132446,298.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1070861816406,0.0,0.0,0.0005002451362088,289.2998046875,294.1499938964844,296.53375244140625,295.7672119140625,297.72784423828125,296.5290222167969,290.45269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670369956642,1.3702793566494622e-08,0.0010670233750715,-0.0349368415772914,0.0,0.0,0.0,-0.0116058830171823,60.0,10.976625442504885,0.0,-7.76277104819201e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725800,298.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1075439453125,0.0,0.0,0.0001001451091724,298.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.10748291015625,0.0,0.0,0.0001054576205206,298.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1079406738281,0.0,0.0,7.789063965901732e-05,298.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.10748291015625,0.0,0.0,0.0001054576132446,298.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1070861816406,0.0,0.0,0.0005002451362088,289.2998046875,294.1499938964844,296.53375244140625,295.7672119140625,297.72784423828125,296.5290222167969,290.45269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670369956642,1.3702793566494622e-08,0.0010670233750715,-0.0349368415772914,0.0,0.0,0.0,-0.0116058830171823,60.0,10.976625442504885,0.0,-7.76277104819201e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725860,298.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1172790527344,0.0,0.0,0.0001001750206341,298.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.11724853515625,0.0,0.0,0.000105489125417,298.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.11767578125,0.0,0.0,7.791390817146748e-05,298.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1172180175781,0.0,0.0,0.0001054891181411,298.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1168518066406,0.0,0.0,0.000500394613482,289.31005859375,294.1499938964844,296.5259094238281,295.7680358886719,297.7054138183594,296.52587890625,290.46051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673558572307,1.3740066862055757e-08,0.0010673421202227,-0.0350343361496925,0.0,0.0,0.0,-0.0116243613883852,60.0,10.976910591125488,0.0,-7.76740947117105e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725920,298.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1172790527344,0.0,0.0,0.0001001750206341,298.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.11724853515625,0.0,0.0,0.000105489125417,298.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.11767578125,0.0,0.0,7.791390817146748e-05,298.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1172180175781,0.0,0.0,0.0001054891181411,298.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1168518066406,0.0,0.0,0.000500394613482,289.31005859375,294.1499938964844,296.5259094238281,295.7680358886719,297.7054138183594,296.52587890625,290.46051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673558572307,1.3740066862055757e-08,0.0010673421202227,-0.0350343361496925,0.0,0.0,0.0,-0.0116243613883852,60.0,10.976910591125488,0.0,-7.76740947117105e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725980,298.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.12353515625,0.0,0.0,0.0001001889249891,298.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1234741210937,0.0,0.0,0.0001055037646437,298.7577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1239013671875,0.0,0.0,7.792472024448216e-05,298.5014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1234741210937,0.0,0.0,0.0001055037573678,298.3235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1230773925781,0.0,0.0,0.0005004640552215,289.3166198730469,294.1499938964844,296.5187683105469,295.7660217285156,297.69110107421875,296.523193359375,290.46551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675041703507,1.3757387229418327e-08,0.0010674904333427,-0.0350796394050121,0.0,0.0,0.0,-0.0116329481825232,60.0,10.97504711151123,0.0,-7.769565257831348e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726040,298.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1270446777344,0.0,0.0,0.0001001887940219,298.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1269836425781,0.0,0.0,0.0001055036264006,298.7574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1274108886719,0.0,0.0,7.792462565703318e-05,298.5013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1269836425781,0.0,0.0,0.0001055036191246,298.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1265869140625,0.0,0.0,0.0005004634149372,289.3202819824219,294.1499938964844,296.51397705078125,295.76397705078125,297.6831359863281,296.5194091796875,290.46832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675023077055,1.3757225580945942e-08,0.0010674885706976,-0.0350792184472084,0.0,0.0,0.0,-0.0116328662261366,60.0,10.966962814331056,0.0,-7.769545362634744e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726100,298.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1319274902344,0.0,0.0,0.0001001930504571,298.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1318664550781,0.0,0.0,0.0001055081083904,298.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1322937011719,0.0,0.0,7.792792894179001e-05,298.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1318359375,0.0,0.0,0.0001055081011145,298.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1314697265625,0.0,0.0,0.0005004846607334,289.3254089355469,294.1499938964844,296.50634765625,295.7599792480469,297.6719970703125,296.5159606933594,290.4721984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675465455278,1.3762520900684194e-08,0.0010675328085198,-0.0350930728018283,0.0,0.0,0.0,-0.011635486036539,60.0,10.961263656616213,0.0,-7.77020474629353e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726160,298.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.13677978515625,0.0,0.0,0.0001001908749458,298.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1367492675781,0.0,0.0,0.0001055058164638,298.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1371765136719,0.0,0.0,7.792624091962352e-05,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.13671875,0.0,0.0,0.0001055058091878,298.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1363525390625,0.0,0.0,0.0005004738341085,289.3305358886719,294.1499938964844,296.4975891113281,295.754638671875,297.6609191894531,296.5108337402344,290.4761047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675220983102,1.3759811068325687e-08,0.0010675083613023,-0.0350859835743904,0.0,0.0,0.0,-0.0116341365501284,60.0,10.950064659118652,0.0,-7.769867238494045e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726220,298.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.14654541015625,0.0,0.0,0.0001001802884275,298.5935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.146484375,0.0,0.0,0.0001054946624208,298.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1469116210937,0.0,0.0,7.791800453560427e-05,298.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.146484375,0.0,0.0,0.0001054946624208,298.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1461181640625,0.0,0.0,0.0005004209233447,289.3407287597656,294.1499938964844,296.47637939453125,295.7396545410156,297.6387023925781,296.49658203125,290.4839172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674110380932,1.3746613625187365e-08,0.0010673973010852,-0.0350514613091945,0.0,0.0,0.0,-0.0116276023909449,60.0,10.916378021240234,0.0,-7.768224463688966e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726280,298.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.14654541015625,0.0,0.0,0.0001001802884275,298.5935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.146484375,0.0,0.0,0.0001054946624208,298.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1469116210937,0.0,0.0,7.791800453560427e-05,298.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.146484375,0.0,0.0,0.0001054946624208,298.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1461181640625,0.0,0.0,0.0005004209233447,289.3407287597656,294.1499938964844,296.47637939453125,295.7396545410156,297.6387023925781,296.49658203125,290.4839172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674110380932,1.3746613625187365e-08,0.0010673973010852,-0.0350514613091945,0.0,0.0,0.0,-0.0116276023909449,60.0,10.916378021240234,0.0,-7.768224463688966e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726340,298.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1562805175781,0.0,0.0,0.0001001589189399,298.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.15625,0.0,0.0,0.0001054721651598,298.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1566467285156,0.0,0.0,7.790138624841347e-05,298.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1562194824219,0.0,0.0,0.0001054721578839,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1558532714844,0.0,0.0,0.0005003141704946,289.3509521484375,294.1499938964844,296.45001220703125,295.7186889648437,297.616455078125,296.47833251953125,290.49169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671828640624,1.3719989588878434e-08,0.0010671691270545,-0.0349818207323551,0.0,0.0,0.0,-0.0116144008934497,60.0,10.872011184692385,0.0,-7.764911202912117e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726400,298.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1562805175781,0.0,0.0,0.0001001589189399,298.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.15625,0.0,0.0,0.0001054721651598,298.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1566467285156,0.0,0.0,7.790138624841347e-05,298.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1562194824219,0.0,0.0,0.0001054721578839,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1558532714844,0.0,0.0,0.0005003141704946,289.3509521484375,294.1499938964844,296.45001220703125,295.7186889648437,297.616455078125,296.47833251953125,290.49169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671828640624,1.3719989588878434e-08,0.0010671691270545,-0.0349818207323551,0.0,0.0,0.0,-0.0116144008934497,60.0,10.872011184692385,0.0,-7.764911202912117e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726460,298.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.166015625,0.0,0.0,0.0001001479104161,298.5941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1659851074219,0.0,0.0,0.0001054605672834,298.7540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1663818359375,0.0,0.0,7.789282244630158e-05,298.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1659545898437,0.0,0.0,0.0001054605600074,298.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1656188964844,0.0,0.0,0.0005002591642551,289.36114501953125,294.1499938964844,296.41998291015625,295.69158935546875,297.59405517578125,296.4559326171875,290.49951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670657502487,1.3706264567758808e-08,0.0010670520132407,-0.0349459201097488,0.0,0.0,0.0,-0.0116075985133647,60.0,10.815342903137209,0.0,-7.76320305817535e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726520,298.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.166015625,0.0,0.0,0.0001001479104161,298.5941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1659851074219,0.0,0.0,0.0001054605672834,298.7540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1663818359375,0.0,0.0,7.789282244630158e-05,298.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1659545898437,0.0,0.0,0.0001054605600074,298.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1656188964844,0.0,0.0,0.0005002591642551,289.36114501953125,294.1499938964844,296.41998291015625,295.69158935546875,297.59405517578125,296.4559326171875,290.49951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670657502487,1.3706264567758808e-08,0.0010670520132407,-0.0349459201097488,0.0,0.0,0.0,-0.0116075985133647,60.0,10.815342903137209,0.0,-7.76320305817535e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726580,298.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.17578125,0.0,0.0,0.000100165430922,298.5942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1757202148437,0.0,0.0,0.0001054790263879,298.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1761169433594,0.0,0.0,7.790645031491295e-05,298.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1757202148437,0.0,0.0,0.0001054790191119,298.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.17535400390625,0.0,0.0,0.0005003467085771,289.371337890625,294.1499938964844,296.38818359375,295.6588439941406,297.5714416503906,296.42974853515625,290.5072937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672518983483,1.3728097769671876e-08,0.0010672381613403,-0.0350030325353145,0.0,0.0,0.0,-0.0116184195503592,60.0,10.746630668640137,0.0,-7.765920173596896e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726640,298.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.17578125,0.0,0.0,0.000100165430922,298.5942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1757202148437,0.0,0.0,0.0001054790263879,298.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1761169433594,0.0,0.0,7.790645031491295e-05,298.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1757202148437,0.0,0.0,0.0001054790191119,298.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.17535400390625,0.0,0.0,0.0005003467085771,289.371337890625,294.1499938964844,296.38818359375,295.6588439941406,297.5714416503906,296.42974853515625,290.5072937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672518983483,1.3728097769671876e-08,0.0010672381613403,-0.0350030325353145,0.0,0.0,0.0,-0.0116184195503592,60.0,10.746630668640137,0.0,-7.765920173596896e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726700,298.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1806335449219,0.0,0.0,0.0001001926939352,298.59429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1806030273437,0.0,0.0,0.0001055077373166,298.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1809997558594,0.0,0.0,7.792765973135829e-05,298.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1805725097656,0.0,0.0,0.0001055077300406,298.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.18023681640625,0.0,0.0,0.0005004829145036,289.3764343261719,294.1499938964844,296.37164306640625,295.6404724121094,297.5599670410156,296.41473388671875,290.5111999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675416560843,1.3762066153333308e-08,0.0010675279190763,-0.0350918844342231,0.0,0.0,0.0,-0.0116352550685405,60.0,10.705767631530762,0.0,-7.77014790287467e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726760,298.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1855163574219,0.0,0.0,0.0001002090211841,298.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1854858398437,0.0,0.0,0.0001055249231285,298.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1858825683594,0.0,0.0,7.794034900143743e-05,298.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1854553222656,0.0,0.0,0.0001055249158525,298.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.18511962890625,0.0,0.0,0.0005005644634366,289.3815002441406,294.1499938964844,296.354736328125,295.620849609375,297.548583984375,296.4008483886719,290.5151062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677152313292,1.3782400998252342e-08,0.0010677013779059,-0.0351450741291046,0.0,0.0,0.0,-0.011645333841443,60.0,10.668374061584473,0.0,-7.772679566642182e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726820,298.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1952819824219,0.0,0.0,0.0001002853678073,298.59429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1952209472656,0.0,0.0,0.0001056053224601,298.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.19561767578125,0.0,0.0,7.799973536748439e-05,298.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1952209472656,0.0,0.0,0.0001056053151842,298.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1948547363281,0.0,0.0,0.0005009458400309,289.3916931152344,294.1499938964844,296.3197631835937,295.5780334472656,297.5254211425781,296.3692626953125,290.5228881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685288580134,1.3877525795180644e-08,0.0010685150045901,-0.0353938862681388,0.0,0.0,0.0,-0.0116924922913312,60.0,10.580523490905762,0.0,-7.784527866760983e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726880,298.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1952819824219,0.0,0.0,0.0001002853678073,298.59429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1952209472656,0.0,0.0,0.0001056053224601,298.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.19561767578125,0.0,0.0,7.799973536748439e-05,298.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1952209472656,0.0,0.0,0.0001056053151842,298.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1948547363281,0.0,0.0,0.0005009458400309,289.3916931152344,294.1499938964844,296.3197631835937,295.5780334472656,297.5254211425781,296.3692626953125,290.5228881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685288580134,1.3877525795180644e-08,0.0010685150045901,-0.0353938862681388,0.0,0.0,0.0,-0.0116924922913312,60.0,10.580523490905762,0.0,-7.784527866760983e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726940,298.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2050170898437,0.0,0.0,0.0001003842407953,298.5942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2049865722656,0.0,0.0,0.0001057094414136,298.7490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2053527832031,0.0,0.0,7.80766349635087e-05,298.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2049560546875,0.0,0.0,0.0001057094341376,298.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2046203613281,0.0,0.0,0.0005014397320337,289.40185546875,294.1499938964844,296.283447265625,295.5308532714844,297.5019836425781,296.3358764648437,290.5306701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695818345993,1.4000717030171472e-08,0.0010695678647607,-0.0357161052525043,0.0,0.0,0.0,-0.0117535609751939,60.0,10.486029624938965,0.0,-7.799884826908966e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727000,298.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2050170898437,0.0,0.0,0.0001003842407953,298.5942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2049865722656,0.0,0.0,0.0001057094414136,298.7490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2053527832031,0.0,0.0,7.80766349635087e-05,298.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2049560546875,0.0,0.0,0.0001057094341376,298.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2046203613281,0.0,0.0,0.0005014397320337,289.40185546875,294.1499938964844,296.283447265625,295.5308532714844,297.5019836425781,296.3358764648437,290.5306701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695818345993,1.4000717030171472e-08,0.0010695678647607,-0.0357161052525043,0.0,0.0,0.0,-0.0117535609751939,60.0,10.486029624938965,0.0,-7.799884826908966e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727060,298.56768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2147827148437,0.0,0.0,0.0001005061640171,298.593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2147521972656,0.0,0.0,0.0001058378329616,298.7475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2151184082031,0.0,0.0,7.817146979505196e-05,298.49761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2147216796875,0.0,0.0,0.0001058378256857,298.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2143859863281,0.0,0.0,0.0005020488169975,289.4120178222656,294.1499938964844,296.2459411621094,295.47967529296875,297.47821044921875,296.3006286621094,290.5384216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708809131756,1.4152631067076982e-08,0.0010708668269217,-0.0361134335398674,0.0,0.0,0.0,-0.0118288714438676,60.0,10.38455295562744,0.0,-7.818843528184517e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727120,298.56768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2147827148437,0.0,0.0,0.0001005061640171,298.593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2147521972656,0.0,0.0,0.0001058378329616,298.7475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2151184082031,0.0,0.0,7.817146979505196e-05,298.49761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2147216796875,0.0,0.0,0.0001058378256857,298.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2143859863281,0.0,0.0,0.0005020488169975,289.4120178222656,294.1499938964844,296.2459411621094,295.47967529296875,297.47821044921875,296.3006286621094,290.5384216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708809131756,1.4152631067076982e-08,0.0010708668269217,-0.0361134335398674,0.0,0.0,0.0,-0.0118288714438676,60.0,10.38455295562744,0.0,-7.818843528184517e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727180,298.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2218322753906,0.0,0.0,0.0001006033126031,298.59375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2218017578125,0.0,0.0,0.0001059401329257,298.74639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.22216796875,0.0,0.0,7.824702333891764e-05,298.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2217712402344,0.0,0.0,0.0001059401256497,298.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.221435546875,0.0,0.0,0.0005025340360589,289.4193420410156,294.1499938964844,296.2182312011719,295.44061279296875,297.4609680175781,296.2746276855469,290.54400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719158453866,1.4273668469400036e-08,0.0010719016427174,-0.0364299900829792,0.0,0.0,0.0,-0.0118888737633824,60.0,10.308938026428224,0.0,-7.833965298686962e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727240,298.56689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2245788574219,0.0,0.0,0.0001006508100545,298.5935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2245178222656,0.0,0.0,0.0001059901478583,298.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.22491455078125,0.0,0.0,7.828396337572485e-05,298.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2245178222656,0.0,0.0,0.0001059901405824,298.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.22418212890625,0.0,0.0,0.0005027712904848,289.4222106933594,294.1499938964844,296.20733642578125,295.4249572753906,297.4541320800781,296.26385498046875,290.5461730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010724220192059,1.4332846021147816e-08,0.001072407583706,-0.0365847572684288,0.0,0.0,0.0,-0.0119182104244828,60.0,10.276978492736816,0.0,-7.841363469651699e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727300,298.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2294616699219,0.0,0.0,0.0001007244936772,298.5933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2294311523437,0.0,0.0,0.0001060677386703,298.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.22979736328125,0.0,0.0,7.834127609385177e-05,298.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2294006347656,0.0,0.0,0.0001060677313944,298.3236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.22906494140625,0.0,0.0,0.0005031393375247,289.4272766113281,294.1499938964844,296.18768310546875,295.3964233398437,297.44207763671875,296.2453918457031,290.550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010732075897976,1.442465435985696e-08,0.0010731931542977,-0.0368248596787452,0.0,0.0,0.0,-0.0119637260213494,60.0,10.222871780395508,0.0,-7.852848682432524e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727360,298.5660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.234375,0.0,0.0,0.0001008167018881,298.59307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2343139648437,0.0,0.0,0.0001061648436007,298.7442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.23468017578125,0.0,0.0,7.841299520805478e-05,298.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2343139648437,0.0,0.0,0.0001061648363247,298.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2339782714844,0.0,0.0,0.0005035999929532,289.432373046875,294.1499938964844,296.16778564453125,295.3671264648437,297.4297180175781,296.2257385253906,290.55389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741899022832,1.4539545567515688e-08,0.001074175350368,-0.0371253229677677,0.0,0.0,0.0,-0.0120206819847226,60.0,10.163955688476562,0.0,-7.867233620117987e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727420,298.565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2441711425781,0.0,0.0,0.0001010006308206,298.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.244140625,0.0,0.0,0.0001063585223164,298.7424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2444763183594,0.0,0.0,7.855604781070724e-05,298.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2441101074219,0.0,0.0,0.0001063585223164,298.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2437744140625,0.0,0.0,0.000504518742673,289.44256591796875,294.1499938964844,296.1274719238281,295.3065795898437,297.40496826171875,296.1865234375,290.5616149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761489393189,1.4768711587009877e-08,0.001076134154573,-0.0377246029675006,0.0,0.0,0.0,-0.0121342856436967,60.0,10.046003341674805,0.0,-7.895964415638448e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727480,298.565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2441711425781,0.0,0.0,0.0001010006308206,298.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.244140625,0.0,0.0,0.0001063585223164,298.7424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2444763183594,0.0,0.0,7.855604781070724e-05,298.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2441101074219,0.0,0.0,0.0001063585223164,298.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2437744140625,0.0,0.0,0.000504518742673,289.44256591796875,294.1499938964844,296.1274719238281,295.3065795898437,297.40496826171875,296.1865234375,290.5616149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761489393189,1.4768711587009877e-08,0.001076134154573,-0.0377246029675006,0.0,0.0,0.0,-0.0121342856436967,60.0,10.046003341674805,0.0,-7.895964415638448e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
