time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17727540,298.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2539978027344,0.0,0.0,0.0001011997592286,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2539367675781,0.0,0.0,0.0001065682154148,298.7406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2543029785156,0.0,0.0,7.871092384448275e-05,298.4945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2539367675781,0.0,0.0,0.0001065682154148,298.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.25360107421875,0.0,0.0,0.0005055134533904,289.4527587890625,294.1499938964844,296.08648681640625,295.2437438964844,297.3799133300781,296.1463623046875,290.5693054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782703757286,1.5016821564017846e-08,0.001078255358152,-0.038373377174139,0.0,0.0,0.0,-0.0122572816908359,60.0,9.923857688903809,0.0,-7.92712953057162e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727600,298.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2539978027344,0.0,0.0,0.0001011997592286,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2539367675781,0.0,0.0,0.0001065682154148,298.7406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2543029785156,0.0,0.0,7.871092384448275e-05,298.4945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2539367675781,0.0,0.0,0.0001065682154148,298.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.25360107421875,0.0,0.0,0.0005055134533904,289.4527587890625,294.1499938964844,296.08648681640625,295.2437438964844,297.3799133300781,296.1463623046875,290.5693054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782703757286,1.5016821564017846e-08,0.001078255358152,-0.038373377174139,0.0,0.0,0.0,-0.0122572816908359,60.0,9.923857688903809,0.0,-7.92712953057162e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727660,298.5633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2638244628906,0.0,0.0,0.0001014125664369,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2637634277344,0.0,0.0,0.0001067923149093,298.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2641296386719,0.0,0.0,7.887644460424781e-05,298.4936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2637634277344,0.0,0.0,0.0001067923076334,298.3224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2634582519531,0.0,0.0,0.000506576441694,289.46295166015625,294.1499938964844,296.0450134277344,295.1790771484375,297.35455322265625,296.1052551269531,290.5769958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805381461977,1.5281973020364603e-08,0.0010805228957906,-0.039066657423973,0.0,0.0,0.0,-0.0123887304216623,60.0,9.797613143920898,0.0,-7.960503012327538e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727720,298.5633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2638244628906,0.0,0.0,0.0001014125664369,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2637634277344,0.0,0.0,0.0001067923149093,298.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2641296386719,0.0,0.0,7.887644460424781e-05,298.4936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2637634277344,0.0,0.0,0.0001067923076334,298.3224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2634582519531,0.0,0.0,0.000506576441694,289.46295166015625,294.1499938964844,296.0450134277344,295.1790771484375,297.35455322265625,296.1052551269531,290.5769958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805381461977,1.5281973020364603e-08,0.0010805228957906,-0.039066657423973,0.0,0.0,0.0,-0.0123887304216623,60.0,9.797613143920898,0.0,-7.960503012327538e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727780,298.562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.273681640625,0.0,0.0,0.0001016378955682,298.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.27362060546875,0.0,0.0,0.0001070295984391,298.7366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.27398681640625,0.0,0.0,7.905170059530064e-05,298.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.27362060546875,0.0,0.0,0.0001070295984391,298.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2733154296875,0.0,0.0,0.0005077020614407,289.47314453125,294.1499938964844,296.003173828125,295.1129455566406,297.3284912109375,296.0630187988281,290.5845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829393286257,1.556273154790233e-08,0.0010829237289726,-0.0398006923496723,0.0,0.0,0.0,-0.0125279147177934,60.0,9.665327072143556,0.0,-7.99591788336329e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727840,298.562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.273681640625,0.0,0.0,0.0001016378955682,298.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.27362060546875,0.0,0.0,0.0001070295984391,298.7366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.27398681640625,0.0,0.0,7.905170059530064e-05,298.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.27362060546875,0.0,0.0,0.0001070295984391,298.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2733154296875,0.0,0.0,0.0005077020614407,289.47314453125,294.1499938964844,296.003173828125,295.1129455566406,297.3284912109375,296.0630187988281,290.5845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829393286257,1.556273154790233e-08,0.0010829237289726,-0.0398006923496723,0.0,0.0,0.0,-0.0125279147177934,60.0,9.665327072143556,0.0,-7.99591788336329e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727900,298.5617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2785949707031,0.0,0.0,0.0001017495815176,298.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.278564453125,0.0,0.0,0.0001071472070179,298.735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2789001464844,0.0,0.0,7.913856097729877e-05,298.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2785339355469,0.0,0.0,0.000107147199742,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2782287597656,0.0,0.0,0.0005082599236629,289.4782409667969,294.1499938964844,295.9821472167969,295.0794677734375,297.31549072265625,296.0419616699219,290.5884094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841299081221,1.5701886013630432e-08,0.0010841141920536,-0.040164478123188,0.0,0.0,0.0,-0.0125969024375081,60.0,9.599538803100586,0.0,-8.013499552816938e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727960,298.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2835388183594,0.0,0.0,0.0001018632974592,298.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.28350830078125,0.0,0.0,0.0001072669547284,298.7345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2838439941406,0.0,0.0,7.922700751805678e-05,298.4916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2834777832031,0.0,0.0,0.0001072669474524,298.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2831726074219,0.0,0.0,0.0005088279722258,289.4833679199219,294.1499938964844,295.96112060546875,295.0457763671875,297.30224609375,296.02069091796875,290.5921936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010853410931304,1.584357356421151e-08,0.0010853252606466,-0.0405348762869834,0.0,0.0,0.0,-0.0126671409234404,60.0,9.53221035003662,0.0,-8.03142086169828e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728020,298.56005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2934265136719,0.0,0.0,0.000102088539279,298.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2933959960937,0.0,0.0,0.0001075041509466,298.7323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2937316894531,0.0,0.0,7.94022053014487e-05,298.4905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2933959960937,0.0,0.0,0.0001075041436706,298.3208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2930908203125,0.0,0.0,0.0005099531263113,289.4935913085937,294.1499938964844,295.9189758300781,294.9779968261719,297.2753295898437,295.9779357910156,290.5997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877407621592,1.6124227286695714e-08,0.0010877246968448,-0.0412685051560401,0.0,0.0,0.0,-0.0128062702715396,60.0,9.395065307617188,0.0,-8.066979262366658e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728080,298.56005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2934265136719,0.0,0.0,0.000102088539279,298.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2933959960937,0.0,0.0,0.0001075041509466,298.7323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2937316894531,0.0,0.0,7.94022053014487e-05,298.4905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2933959960937,0.0,0.0,0.0001075041436706,298.3208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2930908203125,0.0,0.0,0.0005099531263113,289.4935913085937,294.1499938964844,295.9189758300781,294.9779968261719,297.2753295898437,295.9779357910156,290.5997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877407621592,1.6124227286695714e-08,0.0010877246968448,-0.0412685051560401,0.0,0.0,0.0,-0.0128062702715396,60.0,9.395065307617188,0.0,-8.066979262366658e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728140,298.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3033142089844,0.0,0.0,0.0001023169970721,298.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.30328369140625,0.0,0.0,0.0001077447232091,298.7301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3036193847656,0.0,0.0,7.957989146234468e-05,298.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.30328369140625,0.0,0.0,0.0001077447232091,298.3203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.302978515625,0.0,0.0,0.0005110942875035,289.5038146972656,294.1499938964844,295.8768920898437,294.9100646972656,297.24853515625,295.9352722167969,290.60723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901766363531,1.6408884917495925e-08,0.0010901602217927,-0.0420125313103199,0.0,0.0,0.0,-0.0129473945125937,60.0,9.258502006530762,0.0,-8.103124571334774e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728200,298.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3033142089844,0.0,0.0,0.0001023169970721,298.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.30328369140625,0.0,0.0,0.0001077447232091,298.7301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3036193847656,0.0,0.0,7.957989146234468e-05,298.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.30328369140625,0.0,0.0,0.0001077447232091,298.3203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.302978515625,0.0,0.0,0.0005110942875035,289.5038146972656,294.1499938964844,295.8768920898437,294.9100646972656,297.24853515625,295.9352722167969,290.60723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901766363531,1.6408884917495925e-08,0.0010901602217927,-0.0420125313103199,0.0,0.0,0.0,-0.0129473945125937,60.0,9.258502006530762,0.0,-8.103124571334774e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728260,298.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3132629394531,0.0,0.0,0.0001025158344418,298.585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.313232421875,0.0,0.0,0.0001079541034414,298.7278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.31353759765625,0.0,0.0,7.973454194143414e-05,298.48828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3132019042969,0.0,0.0,0.0001079541034414,298.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3128967285156,0.0,0.0,0.0005120875430293,289.5140380859375,294.1499938964844,295.83502197265625,294.8423156738281,297.2207336425781,295.8929138183594,290.6146240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010922935325652,1.665662630045972e-08,0.0010922768851742,-0.0426600165665149,0.0,0.0,0.0,-0.0130702015012502,60.0,9.118741035461426,0.0,-8.134647799806771e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728320,298.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3132629394531,0.0,0.0,0.0001025158344418,298.585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.313232421875,0.0,0.0,0.0001079541034414,298.7278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.31353759765625,0.0,0.0,7.973454194143414e-05,298.48828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3132019042969,0.0,0.0,0.0001079541034414,298.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3128967285156,0.0,0.0,0.0005120875430293,289.5140380859375,294.1499938964844,295.83502197265625,294.8423156738281,297.2207336425781,295.8929138183594,290.6146240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010922935325652,1.665662630045972e-08,0.0010922768851742,-0.0426600165665149,0.0,0.0,0.0,-0.0130702015012502,60.0,9.118741035461426,0.0,-8.134647799806771e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728380,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3211975097656,0.0,0.0,0.0001026857571559,298.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3211669921875,0.0,0.0,0.000108133041067,298.72607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.32147216796875,0.0,0.0,7.986670243553817e-05,298.4873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3211364746094,0.0,0.0,0.000108133041067,298.31915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.32086181640625,0.0,0.0,0.0005129363271407,289.522216796875,294.1499938964844,295.8017578125,294.78857421875,297.1985778808594,295.8590393066406,290.6205444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941083310171,1.6868352048504676e-08,0.0010940914507955,-0.0432133227586746,0.0,0.0,0.0,-0.0131751848384737,60.0,9.007444381713867,0.0,-8.161636344539147e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728440,298.5565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3231811523437,0.0,0.0,0.0001027198741212,298.5845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3231506347656,0.0,0.0,0.0001081689770217,298.7256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3234558105469,0.0,0.0,7.98932378529571e-05,298.48712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3231201171875,0.0,0.0,0.0001081689697457,298.3190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3228454589844,0.0,0.0,0.0005131067591719,289.5242614746094,294.1499938964844,295.7934875488281,294.7752380371094,297.19293212890625,295.8507080078125,290.6220092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010944716632366,1.6910865596742042e-08,0.0010944546665996,-0.0433244220912456,0.0,0.0,0.0,-0.0131962588056921,60.0,8.979520797729492,0.0,-8.167061338326675e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728500,298.55596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3281555175781,0.0,0.0,0.0001028301048791,298.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3280944824219,0.0,0.0,0.0001082850503735,298.7244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.32843017578125,0.0,0.0,7.997897046152502e-05,298.4865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3280944824219,0.0,0.0,0.0001082850430975,298.3186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3277893066406,0.0,0.0,0.0005136573454365,289.5293884277344,294.1499938964844,295.7728881835937,294.7420654296875,297.1790771484375,295.8294372558594,290.6257019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010956466430798,1.704821173120763e-08,0.0010956296464428,-0.0436833277344703,0.0,0.0,0.0,-0.0132643496617674,60.0,8.909643173217773,0.0,-8.184598954130706e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728560,298.55535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3330993652344,0.0,0.0,0.0001029225386446,298.58331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.33306884765625,0.0,0.0,0.0001083823881344,298.72332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3334045410156,0.0,0.0,8.005086419871077e-05,298.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3330383300781,0.0,0.0,0.0001083823808585,298.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.332763671875,0.0,0.0,0.0005141191068105,289.53448486328125,294.1499938964844,295.75244140625,294.709228515625,297.1651916503906,295.8082275390625,290.62939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010966266272589,1.7163376497819627e-08,0.0010966093977913,-0.0439842641353607,0.0,0.0,0.0,-0.013321416452527,60.0,8.8397798538208,0.0,-8.199319267987448e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728620,298.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3430480957031,0.0,0.0,0.0001030880084726,298.58209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3429870605469,0.0,0.0,0.0001085566400433,298.72100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.34332275390625,0.0,0.0,8.017956861294806e-05,298.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3429870605469,0.0,0.0,0.0001085566327674,298.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3427124023437,0.0,0.0,0.0005149456555955,289.5447082519531,294.1499938964844,295.7120361328125,294.6446533203125,297.1371459960937,295.766357421875,290.63671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983909014612,1.7369558236168814e-08,0.0010983735555782,-0.0445229969918727,0.0,0.0,0.0,-0.0134236356243491,60.0,8.699616432189941,0.0,-8.2257052724799e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728680,298.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3430480957031,0.0,0.0,0.0001030880084726,298.58209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3429870605469,0.0,0.0,0.0001085566400433,298.72100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.34332275390625,0.0,0.0,8.017956861294806e-05,298.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3429870605469,0.0,0.0,0.0001085566327674,298.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3427124023437,0.0,0.0,0.0005149456555955,289.5447082519531,294.1499938964844,295.7120361328125,294.6446533203125,297.1371459960937,295.766357421875,290.63671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983909014612,1.7369558236168814e-08,0.0010983735555782,-0.0445229969918727,0.0,0.0,0.0,-0.0134236356243491,60.0,8.699616432189941,0.0,-8.2257052724799e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728740,298.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3529663085937,0.0,0.0,0.0001032136642606,298.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3529357910156,0.0,0.0,0.0001086889606085,298.7187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3532409667969,0.0,0.0,8.027729927562177e-05,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3529357910156,0.0,0.0,0.0001086889533326,298.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3526611328125,0.0,0.0,0.0005155733670108,289.554931640625,294.1499938964844,295.67242431640625,294.5820007324219,297.1087341308594,295.7257385253906,290.6439819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997290955856,1.7526122775279873e-08,0.001099711516872,-0.0449320562183856,0.0,0.0,0.0,-0.0135012473911046,60.0,8.561525344848633,0.0,-8.245769578252293e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728800,298.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3529663085937,0.0,0.0,0.0001032136642606,298.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3529357910156,0.0,0.0,0.0001086889606085,298.7187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3532409667969,0.0,0.0,8.027729927562177e-05,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3529357910156,0.0,0.0,0.0001086889533326,298.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3526611328125,0.0,0.0,0.0005155733670108,289.554931640625,294.1499938964844,295.67242431640625,294.5820007324219,297.1087341308594,295.7257385253906,290.6439819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997290955856,1.7526122775279873e-08,0.001099711516872,-0.0449320562183856,0.0,0.0,0.0,-0.0135012473911046,60.0,8.561525344848633,0.0,-8.245769578252293e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728860,298.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3629150390625,0.0,0.0,0.000103309736005,298.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3628845214844,0.0,0.0,0.0001087901255232,298.71649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3631896972656,0.0,0.0,8.035201608436182e-05,298.4823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.36285400390625,0.0,0.0,0.0001087901255232,298.31640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3625793457031,0.0,0.0,0.0005160532309673,289.56512451171875,294.1499938964844,295.6336975097656,294.52166748046875,297.0801086425781,295.6859741210937,290.6511535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007556458935,1.7645826133616538e-08,0.0011007379507645,-0.0452447943389415,0.0,0.0,0.0,-0.0135606043040752,60.0,8.425479888916016,0.0,-8.261126538400276e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728920,298.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3629150390625,0.0,0.0,0.000103309736005,298.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3628845214844,0.0,0.0,0.0001087901255232,298.71649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3631896972656,0.0,0.0,8.035201608436182e-05,298.4823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.36285400390625,0.0,0.0,0.0001087901255232,298.31640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3625793457031,0.0,0.0,0.0005160532309673,289.56512451171875,294.1499938964844,295.6336975097656,294.52166748046875,297.0801086425781,295.6859741210937,290.6511535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007556458935,1.7645826133616538e-08,0.0011007379507645,-0.0452447943389415,0.0,0.0,0.0,-0.0135606043040752,60.0,8.425479888916016,0.0,-8.261126538400276e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728980,298.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3728332519531,0.0,0.0,0.0001033801017911,298.5784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.372802734375,0.0,0.0,0.0001088642238755,298.7142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.37310791015625,0.0,0.0,8.040674583753571e-05,298.481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3727722167969,0.0,0.0,0.0001088642165996,298.3157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3725280761719,0.0,0.0,0.0005164047470316,289.5753173828125,294.1499938964844,295.5960388183594,294.46405029296875,297.05133056640625,295.6471252441406,290.65826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015064083039,1.7733498225425137e-08,0.001101488713175,-0.0454738363623619,0.0,0.0,0.0,-0.0136040719226002,60.0,8.291114807128906,0.0,-8.272382956420189e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729040,298.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3728332519531,0.0,0.0,0.0001033801017911,298.5784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.372802734375,0.0,0.0,0.0001088642238755,298.7142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.37310791015625,0.0,0.0,8.040674583753571e-05,298.481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3727722167969,0.0,0.0,0.0001088642165996,298.3157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3725280761719,0.0,0.0,0.0005164047470316,289.5753173828125,294.1499938964844,295.5960388183594,294.46405029296875,297.05133056640625,295.6471252441406,290.65826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015064083039,1.7733498225425137e-08,0.001101488713175,-0.0454738363623619,0.0,0.0,0.0,-0.0136040719226002,60.0,8.291114807128906,0.0,-8.272382956420189e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729100,298.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3778076171875,0.0,0.0,0.000103415826743,298.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.37774658203125,0.0,0.0,0.0001089018405764,298.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3780517578125,0.0,0.0,8.043453271966428e-05,298.4806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.37774658203125,0.0,0.0,0.0001089018405764,298.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3774719238281,0.0,0.0,0.0005165832117199,289.5804138183594,294.1499938964844,295.5776672363281,294.4364013671875,297.0369567871094,295.6277160644531,290.6618347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018880177289,1.7778013727820507e-08,0.0011018702061846,-0.0455901287496089,0.0,0.0,0.0,-0.0136261442676186,60.0,8.224010467529297,0.0,-8.278101404357585e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729160,298.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3827514648437,0.0,0.0,0.0001034296437865,298.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3827209472656,0.0,0.0,0.0001089163924916,298.7120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3830261230469,0.0,0.0,8.044527930906042e-05,298.4800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3827209472656,0.0,0.0,0.0001089163924916,298.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3824462890625,0.0,0.0,0.0005166521877981,289.58551025390625,294.1499938964844,295.5596008300781,294.4095764160156,297.02252197265625,295.6085205078125,290.6653747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020307429134,1.7795223072880617e-08,0.0011020129313692,-0.0456350930035114,0.0,0.0,0.0,-0.0136346537619829,60.0,8.157625198364258,0.0,-8.280313323894006e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729220,298.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3926696777344,0.0,0.0,0.0001034151428029,298.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.39263916015625,0.0,0.0,0.0001089011202566,298.7099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3929443359375,0.0,0.0,8.043400157475844e-05,298.4788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3926086425781,0.0,0.0,0.0001089011202566,298.3145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3923645019531,0.0,0.0,0.0005165797774679,289.5956726074219,294.1499938964844,295.52447509765625,294.358642578125,296.9935607910156,295.57159423828125,290.67242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018767254427,1.7777150418396562e-08,0.0011018589138984,-0.0455878786742687,0.0,0.0,0.0,-0.0136256972327828,60.0,8.028604507446289,0.0,-8.277990559690809e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729280,298.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3926696777344,0.0,0.0,0.0001034151428029,298.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.39263916015625,0.0,0.0,0.0001089011202566,298.7099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3929443359375,0.0,0.0,8.043400157475844e-05,298.4788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3926086425781,0.0,0.0,0.0001089011202566,298.3145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3923645019531,0.0,0.0,0.0005165797774679,289.5956726074219,294.1499938964844,295.52447509765625,294.358642578125,296.9935607910156,295.57159423828125,290.67242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018767254427,1.7777150418396562e-08,0.0011018589138984,-0.0455878786742687,0.0,0.0,0.0,-0.0136256972327828,60.0,8.028604507446289,0.0,-8.277990559690809e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729340,298.5471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4025573730469,0.0,0.0,0.000103357284388,298.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.40252685546875,0.0,0.0,0.0001088401913875,298.7078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.40283203125,0.0,0.0,8.038899977691472e-05,298.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.40252685546875,0.0,0.0,0.0001088401913875,298.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4022521972656,0.0,0.0,0.0005162907764315,289.6058044433594,294.1499938964844,295.4908447265625,294.31170654296875,296.9645690917969,295.5360717773437,290.6794128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011012608883902,1.770505342335582e-08,0.0011012431932613,-0.0453995279967784,0.0,0.0,0.0,-0.0135899595916271,60.0,7.903866767883301,0.0,-8.268730056215645e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729400,298.5471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4025573730469,0.0,0.0,0.000103357284388,298.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.40252685546875,0.0,0.0,0.0001088401913875,298.7078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.40283203125,0.0,0.0,8.038899977691472e-05,298.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.40252685546875,0.0,0.0,0.0001088401913875,298.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4022521972656,0.0,0.0,0.0005162907764315,289.6058044433594,294.1499938964844,295.4908447265625,294.31170654296875,296.9645690917969,295.5360717773437,290.6794128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011012608883902,1.770505342335582e-08,0.0011012431932613,-0.0453995279967784,0.0,0.0,0.0,-0.0135899595916271,60.0,7.903866767883301,0.0,-8.268730056215645e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729460,298.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.41241455078125,0.0,0.0,0.0001032259169733,298.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4123840332031,0.0,0.0,0.0001087018608814,298.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4126892089844,0.0,0.0,8.028682350413874e-05,298.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4123840332031,0.0,0.0,0.0001087018536054,298.31353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4121398925781,0.0,0.0,0.0005156345432624,289.61590576171875,294.1499938964844,295.4588623046875,294.26910400390625,296.935546875,295.5033264160156,290.6862487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998600628226,1.7541362140605088e-08,0.0010998424841091,-0.0449718721210956,0.0,0.0,0.0,-0.0135088050737977,60.0,7.787971973419189,0.0,-8.247723570775636e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729520,298.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.41241455078125,0.0,0.0,0.0001032259169733,298.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4123840332031,0.0,0.0,0.0001087018608814,298.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4126892089844,0.0,0.0,8.028682350413874e-05,298.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4123840332031,0.0,0.0,0.0001087018536054,298.31353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4121398925781,0.0,0.0,0.0005156345432624,289.61590576171875,294.1499938964844,295.4588623046875,294.26910400390625,296.935546875,295.5033264160156,290.6862487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998600628226,1.7541362140605088e-08,0.0010998424841091,-0.0449718721210956,0.0,0.0,0.0,-0.0135088050737977,60.0,7.787971973419189,0.0,-8.247723570775636e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729580,298.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.42108154296875,0.0,0.0,0.0001030898638418,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4210510253906,0.0,0.0,0.00010855859,298.7043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4213256835937,0.0,0.0,8.018100197659805e-05,298.475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4210205078125,0.0,0.0,0.000108558582724,298.3131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4207763671875,0.0,0.0,0.0005149549688212,289.624755859375,294.1499938964844,295.4321594238281,294.235595703125,296.9100646972656,295.4753723144531,290.6922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984146501868,1.7371839078350604e-08,0.0010983971878886,-0.0445289500057697,0.0,0.0,0.0,-0.0134247876703739,60.0,7.6889872550964355,0.0,-8.225996595001561e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729640,298.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4222717285156,0.0,0.0,0.0001030652128974,298.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4222106933594,0.0,0.0,0.0001085326366592,298.70416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4225158691406,0.0,0.0,8.01618371042423e-05,298.4757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4222106933594,0.0,0.0,0.0001085326293832,298.3130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4219665527344,0.0,0.0,0.0005148318596184,289.6259460449219,294.1499938964844,295.4286499023437,294.2313232421875,296.9065856933594,295.47174072265625,290.69305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010981516679748,1.7341129421311052e-08,0.0010981343220919,-0.0444487109780311,0.0,0.0,0.0,-0.0134095614776015,60.0,7.676103591918945,0.0,-8.222063740959129e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729700,298.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4271545410156,0.0,0.0,0.0001029807754093,298.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4271240234375,0.0,0.0,0.0001084437171812,298.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.42742919921875,0.0,0.0,8.009616431081668e-05,298.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4271240234375,0.0,0.0,0.0001084437099052,298.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4268798828125,0.0,0.0,0.0005144100286997,289.6309509277344,294.1499938964844,295.41424560546875,294.21435546875,296.8921203613281,295.4561462402344,290.69647216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010972530581057,1.7235917582070215e-08,0.001097235828638,-0.0441738031804561,0.0,0.0,0.0,-0.0133574092760682,60.0,7.620796203613281,0.0,-8.208596824488269e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729760,298.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4320678710937,0.0,0.0,0.0001028703554766,298.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4320373535156,0.0,0.0,0.0001083274401025,298.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.43231201171875,0.0,0.0,8.001027890713885e-05,298.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4320373535156,0.0,0.0,0.0001083274328266,298.31268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4317932128906,0.0,0.0,0.0005138584529049,289.635986328125,294.1499938964844,295.4003295898437,294.19873046875,296.8776550292969,295.44097900390625,290.6998596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960720246657,1.7098326310360793e-08,0.0010960549116134,-0.0438142828643322,0.0,0.0,0.0,-0.0132891768589615,60.0,7.567165374755859,0.0,-8.191003075808112e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729820,298.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4418640136719,0.0,0.0,0.0001026062018354,298.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4418334960937,0.0,0.0,0.000108049272967,298.7008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4421081542969,0.0,0.0,7.980482769198716e-05,298.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4418029785156,0.0,0.0,0.000108049265691,298.31231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4415588378906,0.0,0.0,0.0005125390016473,289.6459655761719,294.1499938964844,295.3740539550781,294.1717529296875,296.8488464355469,295.4124755859375,290.70654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932586155831,1.6769185151588317e-08,0.0010932417353615,-0.0429541729390621,0.0,0.0,0.0,-0.0131260147318243,60.0,7.466830730438232,0.0,-8.14899010492809e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
