time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17729880,298.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4418640136719,0.0,0.0,0.0001026062018354,298.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4418334960937,0.0,0.0,0.000108049272967,298.7008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4421081542969,0.0,0.0,7.980482769198716e-05,298.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4418029785156,0.0,0.0,0.000108049265691,298.31231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4415588378906,0.0,0.0,0.0005125390016473,289.6459655761719,294.1499938964844,295.3740539550781,294.1717529296875,296.8488464355469,295.4124755859375,290.70654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932586155831,1.6769185151588317e-08,0.0010932417353615,-0.0429541729390621,0.0,0.0,0.0,-0.0131260147318243,60.0,7.466830730438232,0.0,-8.14899010492809e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729940,298.54254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4515686035156,0.0,0.0,0.0001022706637741,298.5657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4515380859375,0.0,0.0,0.0001076959306374,298.6994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4518127441406,0.0,0.0,7.954385364428163e-05,298.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4515075683594,0.0,0.0,0.0001076959306374,298.3120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4512634277344,0.0,0.0,0.0005108629120513,289.6558532714844,294.1499938964844,295.3500061035156,294.1508178710937,296.8204040527344,295.3872985839844,290.713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010896824533119,1.6351098253153395e-08,0.0010896661551669,-0.0418615005910396,0.0,0.0,0.0,-0.0129187479615211,60.0,7.379888534545898,0.0,-8.095780401617959e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730000,298.54254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4515686035156,0.0,0.0,0.0001022706637741,298.5657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4515380859375,0.0,0.0,0.0001076959306374,298.6994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4518127441406,0.0,0.0,7.954385364428163e-05,298.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4515075683594,0.0,0.0,0.0001076959306374,298.3120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4512634277344,0.0,0.0,0.0005108629120513,289.6558532714844,294.1499938964844,295.3500061035156,294.1508178710937,296.8204040527344,295.3872985839844,290.713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010896824533119,1.6351098253153395e-08,0.0010896661551669,-0.0418615005910396,0.0,0.0,0.0,-0.0129187479615211,60.0,7.379888534545898,0.0,-8.095780401617959e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730060,298.54180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.46124267578125,0.0,0.0,0.0001019220435409,298.5634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4612121582031,0.0,0.0,0.0001073288221959,298.6981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.46148681640625,0.0,0.0,7.927270053187385e-05,298.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.461181640625,0.0,0.0,0.00010732881492,298.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4609375,0.0,0.0,0.0005091214552521,289.66571044921875,294.1499938964844,295.3273010253906,294.1340026855469,296.7920837402344,295.3629150390625,290.7196350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010859709000214,1.5916718609787495e-08,0.0010859549511224,-0.0407260805368423,0.0,0.0,0.0,-0.0127034233883023,60.0,7.295790195465088,0.0,-8.04067994408797e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730120,298.54180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.46124267578125,0.0,0.0,0.0001019220435409,298.5634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4612121582031,0.0,0.0,0.0001073288221959,298.6981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.46148681640625,0.0,0.0,7.927270053187385e-05,298.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.461181640625,0.0,0.0,0.00010732881492,298.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4609375,0.0,0.0,0.0005091214552521,289.66571044921875,294.1499938964844,295.3273010253906,294.1340026855469,296.7920837402344,295.3629150390625,290.7196350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010859709000214,1.5916718609787495e-08,0.0010859549511224,-0.0407260805368423,0.0,0.0,0.0,-0.0127034233883023,60.0,7.295790195465088,0.0,-8.04067994408797e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730180,298.5411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4708557128906,0.0,0.0,0.0001015442467178,298.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4708251953125,0.0,0.0,0.0001069309801096,298.6969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4710998535156,0.0,0.0,7.897886098362505e-05,298.4715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4707946777344,0.0,0.0,0.0001069309801096,298.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4705810546875,0.0,0.0,0.0005072343046776,289.6755065917969,294.1499938964844,295.3050537109375,294.119140625,296.7640075683594,295.3397216796875,290.7261047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819445597007,1.5445984047346428e-08,0.0010819290764629,-0.0394954606890678,0.0,0.0,0.0,-0.0124700563028454,60.0,7.216716766357422,-0.0,-7.981181227023627e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730240,298.5411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4708557128906,0.0,0.0,0.0001015442467178,298.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4708251953125,0.0,0.0,0.0001069309801096,298.6969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4710998535156,0.0,0.0,7.897886098362505e-05,298.4715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4707946777344,0.0,0.0,0.0001069309801096,298.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4705810546875,0.0,0.0,0.0005072343046776,289.6755065917969,294.1499938964844,295.3050537109375,294.119140625,296.7640075683594,295.3397216796875,290.7261047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819445597007,1.5445984047346428e-08,0.0010819290764629,-0.0394954606890678,0.0,0.0,0.0,-0.0124700563028454,60.0,7.216716766357422,-0.0,-7.981181227023627e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730300,298.54083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.47564697265625,0.0,0.0,0.0001013511791825,298.5598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4756164550781,0.0,0.0,0.0001067276680259,298.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.47589111328125,0.0,0.0,7.882869249442592e-05,298.47119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4756164550781,0.0,0.0,0.0001067276680259,298.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4753723144531,0.0,0.0,0.000506269861944,289.6803894042969,294.1499938964844,295.2940673828125,294.11236572265625,296.7499694824219,295.3283386230469,290.72930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798854054883,1.5205413816943292e-08,0.0010798701550811,-0.0388664901256561,0.0,0.0,0.0,-0.0123507864773273,60.0,7.177884101867676,-0.0,-7.9508595263178e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730360,298.54052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4804382324219,0.0,0.0,0.0001011487474897,298.55859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4804077148437,0.0,0.0,0.0001065144970198,298.6959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.48065185546875,0.0,0.0,7.867124804761261e-05,298.4709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4803771972656,0.0,0.0,0.0001065144970198,298.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.48016357421875,0.0,0.0,0.0005052586784586,289.68524169921875,294.1499938964844,295.2832336425781,294.1060485839844,296.736083984375,295.31744384765625,290.73248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777281131595,1.4953183580246332e-08,0.0010777132119983,-0.0382069759070873,0.0,0.0,0.0,-0.0122257443144917,60.0,7.141206741333008,-0.0,-7.919130240452432e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730420,298.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4899597167969,0.0,0.0,0.0001007411046884,298.5560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4899597167969,0.0,0.0,0.0001060852373484,298.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4902038574219,0.0,0.0,7.835419819457456e-05,298.4703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.48992919921875,0.0,0.0,0.0001060852300724,298.3114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4897155761719,0.0,0.0,0.0005032224580645,289.6949462890625,294.1499938964844,295.2618408203125,294.0946655273437,296.7083435058594,295.2957763671875,290.73883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073386403732,1.4445274310048717e-08,0.001073371968232,-0.0368787832558155,0.0,0.0,0.0,-0.0119739603251218,60.0,7.068713665008545,-0.0,-7.855429373648803e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730480,298.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4899597167969,0.0,0.0,0.0001007411046884,298.5560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4899597167969,0.0,0.0,0.0001060852373484,298.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4902038574219,0.0,0.0,7.835419819457456e-05,298.4703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.48992919921875,0.0,0.0,0.0001060852300724,298.3114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4897155761719,0.0,0.0,0.0005032224580645,289.6949462890625,294.1499938964844,295.2618408203125,294.0946655273437,296.7083435058594,295.2957763671875,290.73883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073386403732,1.4445274310048717e-08,0.001073371968232,-0.0368787832558155,0.0,0.0,0.0,-0.0119739603251218,60.0,7.068713665008545,-0.0,-7.855429373648803e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730540,298.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4994201660156,0.0,0.0,0.0001003168945317,298.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4993896484375,0.0,0.0,0.0001056385153788,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4996643066406,0.0,0.0,7.802424806868657e-05,298.4698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4993896484375,0.0,0.0,0.0001056385153788,298.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4991455078125,0.0,0.0,0.000501103408169,289.7045288085937,294.1499938964844,295.2408752441406,294.0848693847656,296.6810302734375,295.2752380371094,290.7450256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688659967854,1.3916710450700977e-08,0.0010688520269468,-0.0354963764548301,0.0,0.0,0.0,-0.0117119280621409,60.0,7.002241134643555,-0.0,-7.789410716441125e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730600,298.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4994201660156,0.0,0.0,0.0001003168945317,298.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4993896484375,0.0,0.0,0.0001056385153788,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4996643066406,0.0,0.0,7.802424806868657e-05,298.4698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4993896484375,0.0,0.0,0.0001056385153788,298.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4991455078125,0.0,0.0,0.000501103408169,289.7045288085937,294.1499938964844,295.2408752441406,294.0848693847656,296.6810302734375,295.2752380371094,290.7450256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688659967854,1.3916710450700977e-08,0.0010688520269468,-0.0354963764548301,0.0,0.0,0.0,-0.0117119280621409,60.0,7.002241134643555,-0.0,-7.789410716441125e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730660,298.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.50885009765625,0.0,0.0,9.98941104626283e-05,298.55096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5088195800781,0.0,0.0,0.0001051933068083,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.50909423828125,0.0,0.0,7.769541844027117e-05,298.4693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5088195800781,0.0,0.0,0.0001051933068083,298.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.50860595703125,0.0,0.0,0.0004989915760233,289.714111328125,294.1499938964844,295.2203674316406,294.0765075683594,296.6537780761719,295.2548828125,290.751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643614223226,1.3389937159047353e-08,0.0010643480345606,-0.0341184511780738,0.0,0.0,0.0,-0.0114507861435413,60.0,6.936360836029053,-0.0,-7.723892281319422e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730720,298.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.50885009765625,0.0,0.0,9.98941104626283e-05,298.55096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5088195800781,0.0,0.0,0.0001051933068083,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.50909423828125,0.0,0.0,7.769541844027117e-05,298.4693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5088195800781,0.0,0.0,0.0001051933068083,298.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.50860595703125,0.0,0.0,0.0004989915760233,289.714111328125,294.1499938964844,295.2203674316406,294.0765075683594,296.6537780761719,295.2548828125,290.751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643614223226,1.3389937159047353e-08,0.0010643480345606,-0.0341184511780738,0.0,0.0,0.0,-0.0114507861435413,60.0,6.936360836029053,-0.0,-7.723892281319422e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730780,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.517822265625,0.0,0.0,9.948339720722288e-05,298.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5177917480469,0.0,0.0,0.0001047608093358,298.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5180358886719,0.0,0.0,7.737597479717806e-05,298.4690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5177917480469,0.0,0.0,0.0001047608020599,298.3114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5175476074219,0.0,0.0,0.0004969399305991,289.72320556640625,294.1499938964844,295.2010498046875,294.0697631835937,296.6280517578125,295.2362365722656,290.7570495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599852539598,1.2878201616217666e-08,0.0010599723318591,-0.0327796824276447,0.0,0.0,0.0,-0.0111970975995063,60.0,6.878528118133545,-0.0,-7.660509737661415e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730840,298.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5181884765625,0.0,0.0,9.946629143087192e-05,298.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5181579589844,0.0,0.0,0.0001047427940648,298.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5184326171875,0.0,0.0,7.736267434665933e-05,298.4690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5181579589844,0.0,0.0,0.0001047427867888,298.3114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5179443359375,0.0,0.0,0.0004968544817529,289.7235717773437,294.1499938964844,295.20025634765625,294.06951904296875,296.626953125,295.2354736328125,290.7572937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598029475659,1.2856887110501702e-08,0.0010597900254651,-0.032723918557167,0.0,0.0,0.0,-0.0111865308135747,60.0,6.8761186599731445,-0.0,-7.657875045197218e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730900,298.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5228271484375,0.0,0.0,9.925453923642635e-05,298.54718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5227966308594,0.0,0.0,0.0001045198077918,298.6924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5230407714844,0.0,0.0,7.719797577010468e-05,298.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5227966308594,0.0,0.0,0.0001045198005158,298.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5225830078125,0.0,0.0,0.0004957967321388,289.728271484375,294.1499938964844,295.1903686523437,294.0664978027344,296.6137084960937,295.2260131835937,290.7602844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575467022135,1.25930501582161e-08,0.0010575341293588,-0.0320336110889911,0.0,0.0,0.0,-0.0110557358711957,60.0,6.847550392150879,-0.0,-7.625304476732708e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730960,298.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5274963378906,0.0,0.0,9.904178295983002e-05,298.5459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5274658203125,0.0,0.0,0.0001042957665049,298.69219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5277099609375,0.0,0.0,7.70324986660853e-05,298.4687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5274353027344,0.0,0.0,0.0001042957665049,298.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5272216796875,0.0,0.0,0.0004947340348735,289.73297119140625,294.1499938964844,295.1805725097656,294.0637512207031,296.60040283203125,295.2165222167969,290.7633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552804451435,1.232797153249976e-08,0.0010552681051194,-0.0313400104641914,0.0,0.0,0.0,-0.0109243281185626,60.0,6.818474292755127,-0.0,-7.592649353682648e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731020,298.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5367431640625,0.0,0.0,9.862134174909444e-05,298.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5367126464844,0.0,0.0,0.0001038530244841,298.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5369567871094,0.0,0.0,7.670548802707344e-05,298.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5367126464844,0.0,0.0,0.0001038530172081,298.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5364990234375,0.0,0.0,0.0004926338442601,289.7423400878906,294.1499938964844,295.16131591796875,294.0591125488281,296.573974609375,295.1978759765625,290.7692565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508000850677,1.1804119459668529e-08,0.0010507882107049,-0.0299691800028085,0.0,0.0,0.0,-0.0106646297499537,60.0,6.762636661529541,-0.0,-7.528323209271549e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731080,298.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5367431640625,0.0,0.0,9.862134174909444e-05,298.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5367126464844,0.0,0.0,0.0001038530244841,298.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5369567871094,0.0,0.0,7.670548802707344e-05,298.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5367126464844,0.0,0.0,0.0001038530172081,298.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5364990234375,0.0,0.0,0.0004926338442601,289.7423400878906,294.1499938964844,295.16131591796875,294.0591125488281,296.573974609375,295.1978759765625,290.7692565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508000850677,1.1804119459668529e-08,0.0010507882107049,-0.0299691800028085,0.0,0.0,0.0,-0.0106646297499537,60.0,6.762636661529541,-0.0,-7.528323209271549e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731140,298.5379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5459289550781,0.0,0.0,9.821086132433264e-05,298.5409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5458984375,0.0,0.0,0.0001034207671182,298.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.546142578125,0.0,0.0,7.638622628292069e-05,298.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5458984375,0.0,0.0,0.0001034207671182,298.3117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5456848144531,0.0,0.0,0.0004905834211967,289.75164794921875,294.1499938964844,295.1424865722656,294.0555114746094,296.5478515625,295.1798095703125,290.775146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464263614267,1.1292685009323122e-08,0.0010464150691404,-0.0286306831985712,0.0,0.0,0.0,-0.0104110911488533,60.0,6.71041202545166,-0.0,-7.46578550092636e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731200,298.5379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5459289550781,0.0,0.0,9.821086132433264e-05,298.5409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5458984375,0.0,0.0,0.0001034207671182,298.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.546142578125,0.0,0.0,7.638622628292069e-05,298.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5458984375,0.0,0.0,0.0001034207671182,298.3117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5456848144531,0.0,0.0,0.0004905834211967,289.75164794921875,294.1499938964844,295.1424865722656,294.0555114746094,296.5478515625,295.1798095703125,290.775146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464263614267,1.1292685009323122e-08,0.0010464150691404,-0.0286306831985712,0.0,0.0,0.0,-0.0104110911488533,60.0,6.71041202545166,-0.0,-7.46578550092636e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731260,298.53778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5551147460937,0.0,0.0,9.78058742475696e-05,298.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5550842285156,0.0,0.0,0.0001029942941386,298.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5553283691406,0.0,0.0,7.607123552588746e-05,298.468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5550537109375,0.0,0.0,0.0001029942941386,298.3119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.55487060546875,0.0,0.0,0.0004885604139417,289.7608947753906,294.1499938964844,295.1240539550781,294.05279541015625,296.5218200683594,295.1620178222656,290.781005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421108454465,1.0788091309166248e-08,0.0010421001352369,-0.0273099392652511,0.0,0.0,0.0,-0.0101609406992793,60.0,6.659595489501953,-0.0,-7.404339186223299e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731320,298.53778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5551147460937,0.0,0.0,9.78058742475696e-05,298.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5550842285156,0.0,0.0,0.0001029942941386,298.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5553283691406,0.0,0.0,7.607123552588746e-05,298.468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5550537109375,0.0,0.0,0.0001029942941386,298.3119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.55487060546875,0.0,0.0,0.0004885604139417,289.7608947753906,294.1499938964844,295.1240539550781,294.05279541015625,296.5218200683594,295.1620178222656,290.781005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421108454465,1.0788091309166248e-08,0.0010421001352369,-0.0273099392652511,0.0,0.0,0.0,-0.0101609406992793,60.0,6.659595489501953,-0.0,-7.404339186223299e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731380,298.5376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.56414794921875,0.0,0.0,9.742609836393969e-05,298.5362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.56414794921875,0.0,0.0,0.0001025943711283,298.6907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5643615722656,0.0,0.0,7.577585347462445e-05,298.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5641174316406,0.0,0.0,0.0001025943711283,298.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5639038085937,0.0,0.0,0.000486663338961,289.7700500488281,294.1499938964844,295.1060485839844,294.05084228515625,296.496337890625,295.1451721191406,290.7867126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380642488598,1.0314916920606264e-08,0.0010380538878962,-0.0260713081806898,0.0,0.0,0.0,-0.0099263675510883,60.0,6.614651679992676,-0.0,-7.346949359998689e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731440,298.5376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.56414794921875,0.0,0.0,9.742609836393969e-05,298.5362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.56414794921875,0.0,0.0,0.0001025943711283,298.6907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5643615722656,0.0,0.0,7.577585347462445e-05,298.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5641174316406,0.0,0.0,0.0001025943711283,298.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5639038085937,0.0,0.0,0.000486663338961,289.7700500488281,294.1499938964844,295.1060485839844,294.05084228515625,296.496337890625,295.1451721191406,290.7867126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380642488598,1.0314916920606264e-08,0.0010380538878962,-0.0260713081806898,0.0,0.0,0.0,-0.0099263675510883,60.0,6.614651679992676,-0.0,-7.346949359998689e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731500,298.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5686950683594,0.0,0.0,9.722771210363136e-05,298.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5686950683594,0.0,0.0,0.0001023854638333,298.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.56890869140625,0.0,0.0,7.562155951745808e-05,298.4678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.56866455078125,0.0,0.0,0.0001023854638333,298.3122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5684814453125,0.0,0.0,0.0004856723826378,289.7746276855469,294.1499938964844,295.0971984863281,294.0501403808594,296.4835205078125,295.1365966796875,290.78961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359513107687,1.0067745748187916e-08,0.001035941299051,-0.0254242364317178,0.0,0.0,0.0,-0.009803838096559,60.0,6.591085910797119,-0.0,-7.31705895873347e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731560,298.5375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5732116699219,0.0,0.0,9.704842523206024e-05,298.53399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5731811523437,0.0,0.0,0.0001021966672851,298.6905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.57342529296875,0.0,0.0,7.548210851382464e-05,298.46783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5731811523437,0.0,0.0,0.0001021966600092,298.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5729675292969,0.0,0.0,0.000484776799567,289.7791748046875,294.1499938964844,295.0884704589844,294.0495910644531,296.470947265625,295.12847900390625,290.7924194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010340407025068,9.844363546562818e-09,0.0010340309236198,-0.0248394198715686,0.0,0.0,0.0,-0.0096930973231792,60.0,6.57028341293335,-0.0,-7.290098835710523e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731620,298.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5821838378906,0.0,0.0,9.669668361311778e-05,298.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5821533203125,0.0,0.0,0.0001018262628349,298.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5823974609375,0.0,0.0,7.520853250753134e-05,298.4678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5821533203125,0.0,0.0,0.0001018262555589,298.31268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5819396972656,0.0,0.0,0.0004830197431147,289.7882080078125,294.1499938964844,295.0712890625,294.04888916015625,296.4459228515625,295.1123962402344,290.79803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103029247839,9.406116774357542e-09,0.0010302830487489,-0.0236920062452554,0.0,0.0,0.0,-0.0094758365303277,60.0,6.52930212020874,-0.0,-7.237349564093165e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731680,298.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5821838378906,0.0,0.0,9.669668361311778e-05,298.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5821533203125,0.0,0.0,0.0001018262628349,298.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5823974609375,0.0,0.0,7.520853250753134e-05,298.4678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5821533203125,0.0,0.0,0.0001018262555589,298.31268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5819396972656,0.0,0.0,0.0004830197431147,289.7882080078125,294.1499938964844,295.0712890625,294.04888916015625,296.4459228515625,295.1123962402344,290.79803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103029247839,9.406116774357542e-09,0.0010302830487489,-0.0236920062452554,0.0,0.0,0.0,-0.0094758365303277,60.0,6.52930212020874,-0.0,-7.237349564093165e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731740,298.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5910949707031,0.0,0.0,9.636417962610722e-05,298.5298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.591064453125,0.0,0.0,0.0001014761219266,298.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5912780761719,0.0,0.0,7.494991587009281e-05,298.4678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5910339355469,0.0,0.0,0.0001014761146507,298.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5908508300781,0.0,0.0,0.0004813588166143,289.7971496582031,294.1499938964844,295.05450439453125,294.0486755371094,296.4212646484375,295.0968933105469,290.80352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267499601468,8.991845490413652e-09,0.001026740996167,-0.0226072818040847,0.0,0.0,0.0,-0.009270466864109,60.0,6.491551399230957,-0.0,-7.187662021124197e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731800,298.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5910949707031,0.0,0.0,9.636417962610722e-05,298.5298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.591064453125,0.0,0.0,0.0001014761219266,298.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5912780761719,0.0,0.0,7.494991587009281e-05,298.4678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5910339355469,0.0,0.0,0.0001014761146507,298.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5908508300781,0.0,0.0,0.0004813588166143,289.7971496582031,294.1499938964844,295.05450439453125,294.0486755371094,296.4212646484375,295.0968933105469,290.80352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267499601468,8.991845490413652e-09,0.001026740996167,-0.0226072818040847,0.0,0.0,0.0,-0.009270466864109,60.0,6.491551399230957,-0.0,-7.187662021124197e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731860,298.5375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5999450683594,0.0,0.0,9.60423276410438e-05,298.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.59991455078125,0.0,0.0,0.000101137193269,298.6905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.60015869140625,0.0,0.0,7.469958654837683e-05,298.4678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.59991455078125,0.0,0.0,0.000101137193269,298.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5997314453125,0.0,0.0,0.0004797511210199,289.8060913085937,294.1499938964844,295.0381164550781,294.0487670898437,296.39678955078125,295.08160400390625,290.8090209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023321179673,8.59084980930902e-09,0.0010233125649392,-0.021557243540883,0.0,0.0,0.0,-0.0090716779232025,60.0,6.455467700958252,-0.0,-7.139729518712556e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731920,298.5375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5999450683594,0.0,0.0,9.60423276410438e-05,298.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.59991455078125,0.0,0.0,0.000101137193269,298.6905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.60015869140625,0.0,0.0,7.469958654837683e-05,298.4678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.59991455078125,0.0,0.0,0.000101137193269,298.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5997314453125,0.0,0.0,0.0004797511210199,289.8060913085937,294.1499938964844,295.0381164550781,294.0487670898437,296.39678955078125,295.08160400390625,290.8090209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023321179673,8.59084980930902e-09,0.0010233125649392,-0.021557243540883,0.0,0.0,0.0,-0.0090716779232025,60.0,6.455467700958252,-0.0,-7.139729518712556e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731980,298.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6087646484375,0.0,0.0,9.574424620950596e-05,298.5259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6087646484375,0.0,0.0,0.0001008233011816,298.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6089782714844,0.0,0.0,7.446774543495849e-05,298.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6087341308594,0.0,0.0,0.0001008233011816,298.3135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6085510253906,0.0,0.0,0.0004782621399499,289.81494140625,294.1499938964844,295.02215576171875,294.04913330078125,296.37255859375,295.06671142578125,290.8144226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201449040323,8.219467773074031e-09,0.0010201366385444,-0.020584687590599,0.0,0.0,0.0,-0.0088875675573945,60.0,6.421228408813477,-0.0,-7.095480469843096e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732040,298.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6087646484375,0.0,0.0,9.574424620950596e-05,298.5259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6087646484375,0.0,0.0,0.0001008233011816,298.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6089782714844,0.0,0.0,7.446774543495849e-05,298.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6087341308594,0.0,0.0,0.0001008233011816,298.3135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6085510253906,0.0,0.0,0.0004782621399499,289.81494140625,294.1499938964844,295.02215576171875,294.04913330078125,296.37255859375,295.06671142578125,290.8144226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201449040323,8.219467773074031e-09,0.0010201366385444,-0.020584687590599,0.0,0.0,0.0,-0.0088875675573945,60.0,6.421228408813477,-0.0,-7.095480469843096e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732100,298.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6131896972656,0.0,0.0,9.558774763718247e-05,298.5249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6131591796875,0.0,0.0,0.0001006585007417,298.690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6133728027344,0.0,0.0,7.434602594003081e-05,298.46795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6131591796875,0.0,0.0,0.0001006584934657,298.3137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.61297607421875,0.0,0.0,0.0004774804110638,289.81939697265625,294.1499938964844,295.0143127441406,294.0493469238281,296.36041259765625,295.0592346191406,290.817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184776037931,8.024483300062002e-09,0.0010184695711359,-0.0200740490108728,0.0,0.0,0.0,-0.0087909065186977,60.0,6.403831958770752,-0.0,-7.07230327634534e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732160,298.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6176147460937,0.0,0.0,9.544588829157874e-05,298.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6175842285156,0.0,0.0,0.0001005091180559,298.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6177978515625,0.0,0.0,7.423569331876934e-05,298.4679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6175842285156,0.0,0.0,0.0001005091107799,298.3139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6174011230469,0.0,0.0,0.0004767717909999,289.8238220214844,294.1499938964844,295.006591796875,294.0495910644531,296.3482360839844,295.0517578125,290.81988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169658344238,7.847742899969035e-09,0.001016957918182,-0.0196111779659986,0.0,0.0,0.0,-0.0087032867595553,60.0,6.386385917663574,-0.0,-7.051327344242966e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
