time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17732220,298.5377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6264343261719,0.0,0.0,9.519166633253916e-05,298.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6264038085937,0.0,0.0,0.0001002414064714,298.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6266174316406,0.0,0.0,7.40379691706039e-05,298.4680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6264038085937,0.0,0.0,0.0001002414064714,298.3142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6261901855469,0.0,0.0,0.0004755019035656,289.8326721191406,294.1499938964844,294.9914245605469,294.05010986328125,296.3240966796875,295.0372314453125,290.82525634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142562678083,7.531008705541353e-09,0.0010142487008124,-0.0187816396355628,0.0,0.0,0.0,-0.00854626391083,60.0,6.354441642761231,-0.0,-7.013814951051246e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732280,298.5377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6264343261719,0.0,0.0,9.519166633253916e-05,298.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6264038085937,0.0,0.0,0.0001002414064714,298.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6266174316406,0.0,0.0,7.40379691706039e-05,298.4680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6264038085937,0.0,0.0,0.0001002414064714,298.3142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6261901855469,0.0,0.0,0.0004755019035656,289.8326721191406,294.1499938964844,294.9914245605469,294.05010986328125,296.3240966796875,295.0372314453125,290.82525634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142562678083,7.531008705541353e-09,0.0010142487008124,-0.0187816396355628,0.0,0.0,0.0,-0.00854626391083,60.0,6.354441642761231,-0.0,-7.013814951051246e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732340,298.537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6351928710937,0.0,0.0,9.496291750110686e-05,298.52032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6351623535156,0.0,0.0,0.0001000005213427,298.6911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6353759765625,0.0,0.0,7.386005017906427e-05,298.4681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6351623535156,0.0,0.0,0.0001000005213427,298.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6349792480469,0.0,0.0,0.000474359258078,289.8414611816406,294.1499938964844,294.97662353515625,294.0505065917969,296.3002014160156,295.0231628417969,290.8305969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118189966306,7.2460086819603475e-09,0.0010118117788806,-0.0180351790040731,0.0,0.0,0.0,-0.0084049776196479,60.0,6.3248372077941895,-0.0,-6.980145883517255e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732400,298.537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6351928710937,0.0,0.0,9.496291750110686e-05,298.52032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6351623535156,0.0,0.0,0.0001000005213427,298.6911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6353759765625,0.0,0.0,7.386005017906427e-05,298.4681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6351623535156,0.0,0.0,0.0001000005213427,298.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6349792480469,0.0,0.0,0.000474359258078,289.8414611816406,294.1499938964844,294.97662353515625,294.0505065917969,296.3002014160156,295.0231628417969,290.8305969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118189966306,7.2460086819603475e-09,0.0010118117788806,-0.0180351790040731,0.0,0.0,0.0,-0.0084049776196479,60.0,6.3248372077941895,-0.0,-6.980145883517255e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732460,298.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6439208984375,0.0,0.0,9.476081322645769e-05,298.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6438903808594,0.0,0.0,9.978769230656326e-05,298.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.64410400390625,0.0,0.0,7.370285311480984e-05,298.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6438903808594,0.0,0.0,9.978769230656326e-05,298.3149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6437072753906,0.0,0.0,0.0004733497044071,289.8502197265625,294.1499938964844,294.9622497558594,294.0507202148437,296.27655029296875,295.00946044921875,290.8358764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096650803461,6.9942056590832635e-09,0.0010096580954268,-0.0173756442964077,0.0,0.0,0.0,-0.0082801450043916,60.0,6.296964645385742,-0.0,-6.950466513444553e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732520,298.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6439208984375,0.0,0.0,9.476081322645769e-05,298.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6438903808594,0.0,0.0,9.978769230656326e-05,298.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.64410400390625,0.0,0.0,7.370285311480984e-05,298.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6438903808594,0.0,0.0,9.978769230656326e-05,298.3149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6437072753906,0.0,0.0,0.0004733497044071,289.8502197265625,294.1499938964844,294.9622497558594,294.0507202148437,296.27655029296875,295.00946044921875,290.8358764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096650803461,6.9942056590832635e-09,0.0010096580954268,-0.0173756442964077,0.0,0.0,0.0,-0.0082801450043916,60.0,6.296964645385742,-0.0,-6.950466513444553e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732580,298.5381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.652587890625,0.0,0.0,9.45974315982312e-05,298.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6525573730469,0.0,0.0,9.961565228877588e-05,298.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6527709960937,0.0,0.0,7.357577851507813e-05,298.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6525573730469,0.0,0.0,9.961564501281828e-05,298.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6523742675781,0.0,0.0,0.0004725335747934,289.85888671875,294.1499938964844,294.9482421875,294.0506286621094,296.2533874511719,294.996337890625,290.841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079243220388,6.790654261124018e-09,0.0010079175699502,-0.0168424751609563,0.0,0.0,0.0,-0.008179236203432,60.0,6.271255970001221,-0.0,-6.926520512706702e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732640,298.5381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.652587890625,0.0,0.0,9.45974315982312e-05,298.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6525573730469,0.0,0.0,9.961565228877588e-05,298.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6527709960937,0.0,0.0,7.357577851507813e-05,298.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6525573730469,0.0,0.0,9.961564501281828e-05,298.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6523742675781,0.0,0.0,0.0004725335747934,289.85888671875,294.1499938964844,294.9482421875,294.0506286621094,296.2533874511719,294.996337890625,290.841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079243220388,6.790654261124018e-09,0.0010079175699502,-0.0168424751609563,0.0,0.0,0.0,-0.008179236203432,60.0,6.271255970001221,-0.0,-6.926520512706702e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732700,298.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.65692138671875,0.0,0.0,9.449902427149937e-05,298.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6568908691406,0.0,0.0,9.951202082447708e-05,298.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6571044921875,0.0,0.0,7.349924271693453e-05,298.46856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6568908691406,0.0,0.0,9.951202082447708e-05,298.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6567077636719,0.0,0.0,0.000472042011097,289.8632202148437,294.1499938964844,294.94140625,294.0504150390625,296.2417907714844,294.98974609375,290.8436584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068769333884,6.668049667979403e-09,0.001006870297715,-0.0165213253349065,0.0,0.0,0.0,-0.0081184608861804,60.0,6.258545398712158,-0.0,-6.912117100910109e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732760,298.53826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6612548828125,0.0,0.0,9.441610018257052e-05,298.515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6612243652344,0.0,0.0,9.942470205714926e-05,298.69256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.66143798828125,0.0,0.0,7.343474862864241e-05,298.4686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6612243652344,0.0,0.0,9.942469478119163e-05,298.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6610412597656,0.0,0.0,0.000471627805382,289.8675842285156,294.1499938964844,294.93463134765625,294.05010986328125,296.23016357421875,294.983154296875,290.84625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059927590191,6.564736310110675e-09,0.0010059862397611,-0.0162507034838199,0.0,0.0,0.0,-0.0080672409385442,60.0,6.245666980743408,-0.0,-6.899991689124364e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732820,298.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.669921875,0.0,0.0,9.428196790395305e-05,298.51416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6698913574219,0.0,0.0,9.928345389198512e-05,298.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6700744628906,0.0,0.0,7.333042594837025e-05,298.4688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6698913574219,0.0,0.0,9.928345389198512e-05,298.3160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6697082519531,0.0,0.0,0.000470957806101,289.876220703125,294.1499938964844,294.9214172363281,294.0491027832031,296.2070617675781,294.9702453613281,290.8514099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045629460364,6.397626428622516e-09,0.0010045565431937,-0.0158129651099443,0.0,0.0,0.0,-0.0079843942075967,60.0,6.221057415008545,-0.0,-6.880401315356721e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732880,298.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.669921875,0.0,0.0,9.428196790395305e-05,298.51416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6698913574219,0.0,0.0,9.928345389198512e-05,298.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6700744628906,0.0,0.0,7.333042594837025e-05,298.4688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6698913574219,0.0,0.0,9.928345389198512e-05,298.3160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6697082519531,0.0,0.0,0.000470957806101,289.876220703125,294.1499938964844,294.9214172363281,294.0491027832031,296.2070617675781,294.9702453613281,290.8514099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045629460364,6.397626428622516e-09,0.0010045565431937,-0.0158129651099443,0.0,0.0,0.0,-0.0079843942075967,60.0,6.221057415008545,-0.0,-6.880401315356721e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732940,298.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.67852783203125,0.0,0.0,9.417402179678902e-05,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6784973144531,0.0,0.0,9.916978160617872e-05,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6787109375,0.0,0.0,7.324646867346019e-05,298.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6784973144531,0.0,0.0,9.916978160617872e-05,298.3163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6783142089844,0.0,0.0,0.0004704185994341,289.88482666015625,294.1499938964844,294.9085693359375,294.0474548339844,296.1842346191406,294.9576110839844,290.8565368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034129954874,6.263140228668362e-09,0.00100340670906,-0.0154606765136122,0.0,0.0,0.0,-0.0079177245497703,60.0,6.197385787963867,-0.0,-6.864654977789544e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733000,298.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.67852783203125,0.0,0.0,9.417402179678902e-05,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6784973144531,0.0,0.0,9.916978160617872e-05,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6787109375,0.0,0.0,7.324646867346019e-05,298.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6784973144531,0.0,0.0,9.916978160617872e-05,298.3163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6783142089844,0.0,0.0,0.0004704185994341,289.88482666015625,294.1499938964844,294.9085693359375,294.0474548339844,296.1842346191406,294.9576110839844,290.8565368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034129954874,6.263140228668362e-09,0.00100340670906,-0.0154606765136122,0.0,0.0,0.0,-0.0079177245497703,60.0,6.197385787963867,-0.0,-6.864654977789544e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733060,298.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6871337890625,0.0,0.0,9.409395715920256e-05,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6871032714844,0.0,0.0,9.908546053338796e-05,298.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6872863769531,0.0,0.0,7.318418647628278e-05,298.4693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6871032714844,0.0,0.0,9.908546053338796e-05,298.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6869201660156,0.0,0.0,0.0004700186254922,289.8934020996094,294.1499938964844,294.8961181640625,294.0450744628906,296.16162109375,294.9452209472656,290.8616027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025595547631,6.163381360835274e-09,0.001002553384751,-0.015199352055788,0.0,0.0,0.0,-0.0078682675957679,60.0,6.174288749694824,-0.0,-6.852987155525625e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733120,298.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6871337890625,0.0,0.0,9.409395715920256e-05,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6871032714844,0.0,0.0,9.908546053338796e-05,298.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6872863769531,0.0,0.0,7.318418647628278e-05,298.4693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6871032714844,0.0,0.0,9.908546053338796e-05,298.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6869201660156,0.0,0.0,0.0004700186254922,289.8934020996094,294.1499938964844,294.8961181640625,294.0450744628906,296.16162109375,294.9452209472656,290.8616027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025595547631,6.163381360835274e-09,0.001002553384751,-0.015199352055788,0.0,0.0,0.0,-0.0078682675957679,60.0,6.174288749694824,-0.0,-6.852987155525625e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733180,298.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6956787109375,0.0,0.0,9.405104356119408e-05,298.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6956481933594,0.0,0.0,9.90402841125615e-05,298.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6958312988281,0.0,0.0,7.315081893466413e-05,298.4696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6956481933594,0.0,0.0,9.904027683660388e-05,298.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6954650878906,0.0,0.0,0.0004698043048847,289.9019470214844,294.1499938964844,294.884033203125,294.0418395996094,296.13946533203125,294.9331970214844,290.8665771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021023917943,6.109925454467202e-09,0.0010020962217822,-0.015059320256114,0.0,0.0,0.0,-0.0078417677432298,60.0,6.151779174804688,-0.0,-6.846738642707352e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733240,298.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6956787109375,0.0,0.0,9.405104356119408e-05,298.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6956481933594,0.0,0.0,9.90402841125615e-05,298.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6958312988281,0.0,0.0,7.315081893466413e-05,298.4696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6956481933594,0.0,0.0,9.904027683660388e-05,298.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6954650878906,0.0,0.0,0.0004698043048847,289.9019470214844,294.1499938964844,294.884033203125,294.0418395996094,296.13946533203125,294.9331970214844,290.8665771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021023917943,6.109925454467202e-09,0.0010020962217822,-0.015059320256114,0.0,0.0,0.0,-0.0078417677432298,60.0,6.151779174804688,-0.0,-6.846738642707352e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733300,298.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.699951171875,0.0,0.0,9.401267016073688e-05,298.5096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6999206542969,0.0,0.0,9.89998661680147e-05,298.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7001037597656,0.0,0.0,7.312096568057314e-05,298.4697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6999206542969,0.0,0.0,9.89998661680147e-05,298.3173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6997375488281,0.0,0.0,0.0004696125979535,289.9061889648437,294.1499938964844,294.87811279296875,294.0398864746094,296.1283569335937,294.9271545410156,290.8690490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016948217526,6.062115254223954e-09,0.0010016887681558,-0.0149340759962797,0.0,0.0,0.0,-0.0078180721029639,60.0,6.1405348777771,-0.0,-6.841152355718806e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733360,298.5394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7042236328125,0.0,0.0,9.399090049555524e-05,298.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7041931152344,0.0,0.0,9.897694690153004e-05,298.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.70440673828125,0.0,0.0,7.310403452720493e-05,298.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7041931152344,0.0,0.0,9.897694690153004e-05,298.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7040100097656,0.0,0.0,0.0004695038660429,289.91046142578125,294.1499938964844,294.872314453125,294.0376892089844,296.1172180175781,294.92108154296875,290.8715515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014621075242,6.034994726178411e-09,0.0010014560539275,-0.0148630309849977,0.0,0.0,0.0,-0.0078046238049864,60.0,6.12924337387085,-0.0,-6.837984756202786e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733420,298.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7127685546875,0.0,0.0,9.3978873337619e-05,298.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7127380371094,0.0,0.0,9.896427945932372e-05,298.6970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7129211425781,0.0,0.0,7.30946849216707e-05,298.47021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7127380371094,0.0,0.0,9.896427945932372e-05,298.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7125549316406,0.0,0.0,0.0004694437957368,289.9189758300781,294.1499938964844,294.8609619140625,294.032470703125,296.0951538085937,294.9091796875,290.87652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001333235763,6.0200111562380715e-09,0.0010013271821662,-0.0148237813264131,0.0,0.0,0.0,-0.0077971923165023,60.0,6.106556415557861,-0.0,-6.836234689444609e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733480,298.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7127685546875,0.0,0.0,9.3978873337619e-05,298.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7127380371094,0.0,0.0,9.896427945932372e-05,298.6970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7129211425781,0.0,0.0,7.30946849216707e-05,298.47021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7127380371094,0.0,0.0,9.896427945932372e-05,298.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7125549316406,0.0,0.0,0.0004694437957368,289.9189758300781,294.1499938964844,294.8609619140625,294.032470703125,296.0951538085937,294.9091796875,290.87652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001333235763,6.0200111562380715e-09,0.0010013271821662,-0.0148237813264131,0.0,0.0,0.0,-0.0077971923165023,60.0,6.106556415557861,-0.0,-6.836234689444609e-08,0.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733540,298.5400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7212829589844,0.0,0.050000000745058,9.399228292750196e-05,298.5067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.72125244140625,0.0,0.050000000745058,9.897839481709524e-05,298.697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.721435546875,0.0,0.050000000745058,7.310511136893183e-05,298.4705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.72125244140625,0.0,0.050000000745058,9.897839481709524e-05,298.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7210998535156,0.0,0.050000000745058,0.0004695107636507,289.9274597167969,284.95001220703125,294.8500061035156,294.0260925292969,296.0732727050781,294.8973999023437,290.8814392089844,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010014760773628,6.036712463242111e-09,0.0010014700237661,-0.0148675320670008,0.0,0.0,0.0,-0.0078054717741906,60.0,6.0835957527160645,-0.0,-6.83818512925427e-08,1.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733600,298.5400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7212829589844,0.0,0.050000000745058,9.399228292750196e-05,298.5067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.72125244140625,0.0,0.050000000745058,9.897839481709524e-05,298.697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.721435546875,0.0,0.050000000745058,7.310511136893183e-05,298.4705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.72125244140625,0.0,0.050000000745058,9.897839481709524e-05,298.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7210998535156,0.0,0.050000000745058,0.0004695107636507,289.9274597167969,284.95001220703125,294.8500061035156,294.0260925292969,296.0732727050781,294.8973999023437,290.8814392089844,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010014760773628,6.036712463242111e-09,0.0010014700237661,-0.0148675320670008,0.0,0.0,0.0,-0.0078054717741906,60.0,6.0835957527160645,-0.0,-6.83818512925427e-08,1.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733660,298.51373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.520263671875,0.6339769959449768,0.050000000745058,0.0406507439911365,298.4953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.520263671875,0.6339769959449768,0.050000000745058,0.0428071916103363,298.6846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5202941894531,0.6339769959449768,0.050000000745058,0.0316172465682029,298.453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.520263671875,0.6339769959449768,0.050000000745058,0.0428071916103363,298.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5202331542969,0.6339769959449768,0.050000000745058,0.2030588835477829,290.6622314453125,284.95001220703125,294.8446960449219,294.0226745605469,297.3645324707031,297.7982177734375,291.0281982421875,1.0,0.1096960008144378,0.0811229422688484,0.0811229422688484,1.0,1.0,-0.4331945478916168,0.00041733236867,0.4327771961688995,-0.1168478801846504,0.0,0.0,0.0,10.244949340820312,60.0,863.7815551757812,0.0,12.222042083740234,1.0,283.6814880371094,286.21240234375,300.9593505859375,303.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.633871382608075e-21,-3.316935893252429e-21,-3.3169356913040374e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733720,298.47149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3463134765625,0.6327407360076904,0.050000000745058,0.0452274829149246,298.4757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3463134765625,0.6327407360076904,0.050000000745058,0.0476267151534557,298.6580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3463134765625,0.6327407360076904,0.050000000745058,0.0351769290864467,298.42266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3463134765625,0.6327407360076904,0.050000000745058,0.0476267151534557,298.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3463134765625,0.6327407360076904,0.050000000745058,0.225920632481575,291.4310302734375,284.95001220703125,294.83953857421875,294.01934814453125,297.5386657714844,298.4985046386719,291.6692199707031,1.0,0.1210822388529777,0.1622458845376968,0.1622458845376968,1.0,1.0,-0.4819057583808899,0.015976233407855,0.4659295380115509,-0.1132057011127471,1.0,1.0,0.0,12.508673667907717,60.0,8458.5859375,0.0,16.67514419555664,1.0,283.7301025390625,291.2759094238281,301.1769714355469,302.8956604003906,293.1499938964844,293.1499938964844,283.1499938964844,1833.0810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.177313357591629,1.0,0.0,0.0,0.7157065868377686,0.7157220244407654,1.693558715487598e-07,3.884629964828491,3.8846182823181152,1.180360595753882e-05,0.0,0.0,-0.0,6585.92626953125,0.0,15.891679763793944,1737.6488037109375,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17733780,298.3869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.46807861328125,0.5718748569488525,0.050000000745058,0.0456755384802818,298.4263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.46807861328125,0.5718748569488525,0.050000000745058,0.0480985417962074,298.5976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.46807861328125,0.5718748569488525,0.050000000745058,0.0355254188179969,298.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.46807861328125,0.5718748569488525,0.050000000745058,0.0480985417962074,298.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.46807861328125,0.5718748569488525,0.050000000745058,0.2281587719917297,288.2789306640625,284.95001220703125,294.82977294921875,294.0130920410156,297.4945983886719,298.4727783203125,287.435302734375,1.0,0.1405844986438751,0.3244917690753937,0.3244917690753937,1.0,1.0,-0.486682653427124,0.0595001727342605,0.4271824955940246,-0.0709445029497146,1.0,1.0,0.0,20.03247261047364,60.0,14677.25,0.0,23.182485580444336,1.0,283.3921813964844,287.1386413574219,298.9829406738281,301.2392272949219,293.1499938964844,293.1499938964844,283.1499938964844,2841.8662109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6455004811286926,1.0,0.0,0.0,1.1228584051132202,1.122860550880432,8.431208442516437e-08,4.265737056732178,4.265727519989014,9.787524504645262e-06,0.0,0.0,-0.0,5965.3896484375,0.0,43.34562683105469,1895.4117431640625,0.0,1210.0860595703125,0.2870224416255951,1.0,0.0,3.0,1.0,0.0
17733840,298.3869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.46807861328125,0.5718748569488525,0.050000000745058,0.0456755384802818,298.4263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.46807861328125,0.5718748569488525,0.050000000745058,0.0480985417962074,298.5976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.46807861328125,0.5718748569488525,0.050000000745058,0.0355254188179969,298.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.46807861328125,0.5718748569488525,0.050000000745058,0.0480985417962074,298.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.46807861328125,0.5718748569488525,0.050000000745058,0.2281587719917297,288.2789306640625,284.95001220703125,294.82977294921875,294.0130920410156,297.4945983886719,298.4727783203125,287.435302734375,1.0,0.1405844986438751,0.3244917690753937,0.3244917690753937,1.0,1.0,-0.486682653427124,0.0595001727342605,0.4271824955940246,-0.0709445029497146,1.0,1.0,0.0,20.03247261047364,60.0,14677.25,0.0,23.182485580444336,1.0,283.3921813964844,287.1386413574219,298.9829406738281,301.2392272949219,293.1499938964844,293.1499938964844,283.1499938964844,2841.8662109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6455004811286926,1.0,0.0,0.0,1.1228584051132202,1.122860550880432,8.431208442516437e-08,4.265737056732178,4.265727519989014,9.787524504645262e-06,0.0,0.0,-0.0,5965.3896484375,0.0,43.34562683105469,1895.4117431640625,0.0,1210.0860595703125,0.2870224416255951,1.0,0.0,3.0,1.0,0.0
17733900,298.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9957275390625,0.5499327182769775,0.050000000745058,0.045813001692295,298.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9957275390625,0.5499327182769775,0.050000000745058,0.048243299126625,298.56036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9957275390625,0.5499327182769775,0.050000000745058,0.0356323346495628,298.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9957275390625,0.5499327182769775,0.050000000745058,0.048243299126625,298.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9957275390625,0.5499327182769775,0.050000000745058,0.2288454324007034,286.86846923828125,284.95001220703125,294.8251647949219,294.0101318359375,297.465087890625,298.4349975585937,286.3598022460937,1.0,0.1489842683076858,0.4056147038936615,0.4056147038936615,1.0,1.0,-0.4881475269794464,0.0964423343539238,0.391705185174942,-0.0344481691718101,1.0,1.0,0.0,23.70974922180176,60.0,14505.7265625,0.0,26.333223342895508,1.0,283.2790222167969,286.0634765625,297.8435974121094,299.7651672363281,293.1499938964844,293.1499938964844,283.1499938964844,4305.58935546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6680653095245361,1.0,0.0,0.0,1.382102608680725,1.382105827331543,1.274637213555252e-07,4.265921592712402,4.265912055969238,9.785949259821791e-06,0.0,0.0,-0.0,5664.595703125,0.0,80.81399536132812,1895.436767578125,0.0,1368.4248046875,0.3475322127342224,1.0,0.0,3.0,1.0,0.0
17733960,298.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1176452636719,0.5330163836479187,0.050000000745058,0.0459443032741546,298.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1176452636719,0.5330163836479187,0.050000000745058,0.0483815632760524,298.5234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1176452636719,0.5330163836479187,0.050000000745058,0.0357344597578048,298.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1176452636719,0.5330163836479187,0.050000000745058,0.0483815632760524,298.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1176452636719,0.5330163836479187,0.050000000745058,0.2295013070106506,286.0444030761719,284.95001220703125,294.8207092285156,294.0072937011719,297.3408203125,298.3965148925781,285.7633056640625,1.0,0.1565422713756561,0.5244917869567871,0.5244917869567871,0.800000011920929,1.0,-0.4895468950271606,0.1561224311590194,0.3334244787693023,0.0247176066040992,1.0,1.0,0.0,27.22944450378418,60.0,14320.951171875,0.0,29.36206245422364,1.0,283.21099853515625,285.4737854003906,297.1553955078125,298.7484130859375,293.1499938964844,293.1499938964844,283.1499938964844,5813.0244140625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6455212235450745,1.0,0.0,0.0,1.6059242486953735,1.605928659439087,1.720852509379256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5474.24560546875,0.0,126.77693176269533,1895.4371337890625,0.0,1210.226318359375,0.4047656953334808,1.0,0.0,3.0,1.0,0.0
17734020,298.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4413146972656,0.5145895481109619,0.050000000745058,0.0461282432079315,298.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4413146972656,0.5145895481109619,0.050000000745058,0.0485752634704113,298.47174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4413146972656,0.5145895481109619,0.050000000745058,0.0358775220811367,298.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4413146972656,0.5145895481109619,0.050000000745058,0.0485752634704113,298.0603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4413146972656,0.5145895481109619,0.050000000745058,0.2304201275110244,285.4081115722656,284.95001220703125,294.8142395019531,294.0032043457031,296.5131225585937,298.3417663574219,285.2680053710937,1.0,0.1665565818548202,0.7052260637283325,0.7052260637283325,0.4959307312965393,1.0,-0.4915057718753814,0.2799492478370666,0.211556538939476,0.1476815491914749,1.0,1.0,0.0,32.16608810424805,60.0,14025.234375,0.0,33.66008758544922,1.0,283.1657409667969,284.9607238769531,296.6775207519531,297.9561462402344,293.1499938964844,293.1499938964844,283.1499938964844,8378.3505859375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5781489014625549,1.0,0.0,0.0,1.927983283996582,1.927989602088928,2.4802753273434064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5333.5224609375,0.0,219.3689880371093,1895.4371337890625,0.0,814.306396484375,0.4801680147647857,1.0,0.0,3.0,1.0,0.0
17734080,298.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3075256347656,0.5101658701896667,0.050000000745058,0.0461815111339092,298.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3075256347656,0.5101658701896667,0.050000000745058,0.0486313551664352,298.4567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3075256347656,0.5101658701896667,0.050000000745058,0.0359189547598362,298.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3075256347656,0.5101658701896667,0.050000000745058,0.0486313551664352,298.04156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3075256347656,0.5101658701896667,0.050000000745058,0.230686217546463,285.27984619140625,284.95001220703125,294.81231689453125,294.0019836425781,296.0721130371094,298.3258056640625,285.1590270996094,1.0,0.1693633645772934,0.7622458934783936,0.7622458934783936,0.4000000059604645,1.0,-0.4920725524425506,0.3467845618724823,0.1452879905700683,0.2141269892454147,1.0,1.0,0.0,33.60014724731445,60.0,13871.76953125,0.0,34.92332077026367,1.0,283.1599426269531,284.8529052734375,296.6193542480469,297.83404541015625,293.1499938964844,293.1499938964844,283.1499938964844,9134.4287109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5551447868347168,1.0,0.0,0.0,2.013096809387207,2.013103723526001,2.7040996997129696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5309.60693359375,0.0,249.7235870361328,1895.4371337890625,0.0,708.3799438476562,0.503717303276062,1.0,0.0,3.0,1.0,0.0
17734140,298.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.4960309267044067,0.050000000745058,0.0463837161660194,298.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.4960309267044067,0.050000000745058,0.048844289034605,298.3996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.4960309267044067,0.050000000745058,0.0360762253403663,298.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.4960309267044067,0.050000000745058,0.048844289034605,297.9682006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.4960309267044067,0.050000000745058,0.2316962778568267,284.8789367675781,284.95001220703125,294.8045959472656,293.99713134765625,294.8261413574219,298.265380859375,284.81201171875,1.0,0.1795354038476944,1.0,1.0,0.0,1.0,-0.494229108095169,0.4942273795604706,1.7336294604319846e-06,0.3606442213058471,0.8649958372116089,0.8649958372116089,0.0,39.0322380065918,60.0,13301.6044921875,-0.0,39.7226676940918,1.0,283.1511535644531,284.5486145019531,296.6071472167969,297.6553649902344,293.1499938964844,293.1499938964844,283.1499938964844,14379.58984375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4724376201629638,1.0,0.0,0.0,2.2955193519592285,2.2955288887023926,3.516051947372034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5263.54541015625,0.0,382.036865234375,1895.4371337890625,0.0,429.2051086425781,0.5689730048179626,1.0,0.0,3.0,1.0,0.0
17734200,298.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.4960309267044067,0.050000000745058,0.0463837161660194,298.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.4960309267044067,0.050000000745058,0.048844289034605,298.3996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.4960309267044067,0.050000000745058,0.0360762253403663,298.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.4960309267044067,0.050000000745058,0.048844289034605,297.9682006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.4960309267044067,0.050000000745058,0.2316962778568267,284.8789367675781,284.95001220703125,294.8045959472656,293.99713134765625,294.8261413574219,298.265380859375,284.81201171875,1.0,0.1795354038476944,1.0,1.0,0.0,1.0,-0.494229108095169,0.4942273795604706,1.7336294604319846e-06,0.3606442213058471,0.8649958372116089,0.8649958372116089,0.0,39.0322380065918,60.0,13301.6044921875,-0.0,39.7226676940918,1.0,283.1511535644531,284.5486145019531,296.6071472167969,297.6553649902344,293.1499938964844,293.1499938964844,283.1499938964844,14379.58984375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4724376201629638,1.0,0.0,0.0,2.2955193519592285,2.2955288887023926,3.516051947372034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5263.54541015625,0.0,382.036865234375,1895.4371337890625,0.0,429.2051086425781,0.5689730048179626,1.0,0.0,3.0,1.0,0.0
17734260,298.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7834777832031,0.4904533326625824,0.050000000745058,0.0464778691530227,298.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7834777832031,0.4904533326625824,0.050000000745058,0.0489434339106082,298.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7834777832031,0.4904533326625824,0.050000000745058,0.0361494533717632,298.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7834777832031,0.4904533326625824,0.050000000745058,0.0489434339106082,297.9338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7834777832031,0.4904533326625824,0.050000000745058,0.2321665734052658,284.77606201171875,284.95001220703125,294.80078125,293.9947509765625,294.8019714355469,298.2372131347656,284.7584228515625,1.0,0.1840278804302215,1.0,1.0,0.0,1.0,-0.495232343673706,0.4952319860458374,3.572760647330142e-07,0.3615989089012146,0.7498626112937927,0.7498626112937927,0.0,41.55210876464844,60.0,13085.0087890625,-0.0,41.95372772216797,1.0,283.1503295898437,284.5425109863281,296.6768493652344,297.6764831542969,293.1499938964844,293.1499938964844,283.1499938964844,20286.5859375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4417848289012909,1.0,0.0,0.0,2.23364782333374,2.2336580753326416,3.329068931634538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5177.4755859375,0.0,382.51861572265625,1895.4371337890625,0.0,356.7478942871094,0.5660514235496521,1.0,0.0,3.0,1.0,0.0
17734320,298.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76739501953125,0.4862768054008484,0.050000000745058,0.04655272513628,298.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76739501953125,0.4862768054008484,0.050000000745058,0.0490222610533237,298.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76739501953125,0.4862768054008484,0.050000000745058,0.0362076722085475,298.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76739501953125,0.4862768054008484,0.050000000745058,0.0490222610533237,297.90673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76739501953125,0.4862768054008484,0.050000000745058,0.232540488243103,284.7674865722656,284.95001220703125,294.7975769042969,293.9927673339844,294.79833984375,298.2149658203125,284.78271484375,1.0,0.1875172406435012,1.0,1.0,0.0,1.0,-0.4960300326347351,0.4960296750068664,3.58050243676189e-07,0.3623868525028229,0.68710857629776,0.68710857629776,0.0,43.55583572387695,48.0,12917.7646484375,-0.0,43.73412704467773,1.0,283.1501159667969,284.6124267578125,296.748046875,297.7186584472656,293.1499938964844,293.1499938964844,283.1499938964844,25037.71484375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4228057265281677,1.0,0.0,0.0,2.0825517177581787,2.082561731338501,2.893909538670414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5078.810546875,0.0,341.6272277832031,1895.4371337890625,0.0,317.8197326660156,0.5392842292785645,1.0,0.0,3.0,1.0,0.0
