time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17734380,298.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.4840084910392761,0.050000000745058,0.0465944223105907,298.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.4840084910392761,0.050000000745058,0.0490661710500717,298.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.4840084910392761,0.050000000745058,0.036240104585886,298.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.4840084910392761,0.050000000745058,0.0490661710500717,297.8594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.4840084910392761,0.050000000745058,0.2327487766742706,284.88262939453125,284.95001220703125,294.7912902832031,293.9888610839844,294.7919616699219,298.1755676269531,284.9118957519531,1.0,0.1889508962631225,1.0,1.0,0.0,1.0,-0.4964746832847595,0.4964743256568908,3.586298760183127e-07,0.3631693720817566,0.6772416234016418,0.6772416234016418,0.0,44.675514221191406,36.0,12859.31640625,-0.0,44.73126983642578,1.0,283.1500244140625,284.79248046875,296.8921203613281,297.8521728515625,293.1499938964844,293.1499938964844,283.1499938964844,23308.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4038573205471039,1.0,0.0,0.0,1.8600611686706543,1.8600698709487915,2.3085954126145225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5117.115234375,0.0,256.1291198730469,1895.4371337890625,0.0,282.50506591796875,0.4917071461677551,1.0,0.0,3.0,1.0,0.0
17734440,298.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.4840084910392761,0.050000000745058,0.0465944223105907,298.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.4840084910392761,0.050000000745058,0.0490661710500717,298.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.4840084910392761,0.050000000745058,0.036240104585886,298.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.4840084910392761,0.050000000745058,0.0490661710500717,297.8594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.4840084910392761,0.050000000745058,0.2327487766742706,284.88262939453125,284.95001220703125,294.7912902832031,293.9888610839844,294.7919616699219,298.1755676269531,284.9118957519531,1.0,0.1889508962631225,1.0,1.0,0.0,1.0,-0.4964746832847595,0.4964743256568908,3.586298760183127e-07,0.3631693720817566,0.6772416234016418,0.6772416234016418,0.0,44.675514221191406,36.0,12859.31640625,-0.0,44.73126983642578,1.0,283.1500244140625,284.79248046875,296.8921203613281,297.8521728515625,293.1499938964844,293.1499938964844,283.1499938964844,23308.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4038573205471039,1.0,0.0,0.0,1.8600611686706543,1.8600698709487915,2.3085954126145225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5117.115234375,0.0,256.1291198730469,1895.4371337890625,0.0,282.50506591796875,0.4917071461677551,1.0,0.0,3.0,1.0,0.0
17734500,298.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263610839844,0.4852379262447357,0.050000000745058,0.0465717501938343,298.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263610839844,0.4852379262447357,0.050000000745058,0.0490422956645488,298.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263610839844,0.4852379262447357,0.050000000745058,0.0362224727869033,298.05242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263610839844,0.4852379262447357,0.050000000745058,0.0490422956645488,297.8405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263610839844,0.4852379262447357,0.050000000745058,0.2326355427503585,284.9305419921875,284.95001220703125,294.78839111328125,293.9870910644531,294.7890319824219,298.1596984863281,284.9458923339844,1.0,0.1877513378858566,1.0,1.0,0.0,1.0,-0.4962332248687744,0.4962328672409057,3.585315937471023e-07,0.3632276952266693,0.6957229375839233,0.6957229375839233,0.0,44.07170104980469,36.0,12890.705078125,-0.0,44.1931037902832,1.0,283.1499938964844,284.82354736328125,296.9542541503906,297.9271240234375,293.1499938964844,293.1499938964844,283.1499938964844,20550.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4039945602416992,1.0,0.0,0.0,1.8375715017318728,1.837579607963562,2.253107425076451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5160.8212890625,0.0,238.67349243164065,1895.4371337890625,0.0,282.7500305175781,0.4838352799415588,1.0,0.0,3.0,1.0,0.0
17734560,298.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.4877873957157135,0.050000000745058,0.0465252995491027,298.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.4877873957157135,0.050000000745058,0.04899338260293,298.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.4877873957157135,0.050000000745058,0.0361863449215889,298.0399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.4877873957157135,0.050000000745058,0.04899338260293,297.8243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.4877873957157135,0.050000000745058,0.2324035167694091,284.9516296386719,284.95001220703125,294.7856750488281,293.9854431152344,294.7862854003906,298.1459045410156,284.95611572265625,1.0,0.185444101691246,1.0,1.0,0.0,1.0,-0.4957382977008819,0.4957379400730133,3.582196654861036e-07,0.3631035387516022,0.7075939774513245,0.7075939774513245,0.0,42.83198928833008,25.0,12906.310546875,-0.0,43.08987045288086,1.0,283.1499938964844,284.82794189453125,296.9987487792969,297.9866638183594,293.1499938964844,293.1499938964844,283.1499938964844,19103.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4079646468162536,1.0,0.0,0.0,1.83836567401886,1.8383735418319704,2.2550553069322645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5183.60986328125,0.0,233.4615936279297,1895.4371337890625,0.0,289.8996887207031,0.4807900488376617,1.0,0.0,3.0,1.0,0.0
17734620,298.01983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95587158203125,0.4937058091163635,0.050000000745058,0.0464220270514488,298.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95587158203125,0.4937058091163635,0.050000000745058,0.048884630203247,298.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95587158203125,0.4937058091163635,0.1543169468641281,0.0361060202121734,298.02410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95587158203125,0.4937058091163635,0.050000000745058,0.048884630203247,297.8038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95587158203125,0.4937058091163635,0.050000000745058,0.2318876385688781,284.9559326171875,284.95001220703125,294.7818908691406,293.983154296875,294.7824401855469,298.128173828125,284.9552307128906,1.0,0.1803636401891708,1.0,1.0,0.0,1.0,-0.4946382641792297,0.4946379065513611,3.574529046090902e-07,0.3626646697521209,0.7130992412567139,0.7130992412567139,0.0,40.07413482666016,25.0,12883.1494140625,-0.0,40.643341064453125,1.0,283.1499938964844,284.8257141113281,297.0263366699219,298.03106689453125,293.1499938964844,293.1499938964844,283.1499938964844,18363.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4159929156303406,1.0,0.0,0.0,1.8378771543502808,1.8378849029541016,2.2538570476626774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5179.49267578125,0.0,230.52577209472656,1895.4371337890625,0.0,304.7563171386719,0.4789575040340423,1.0,0.0,3.0,1.0,0.0
17734680,298.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573669433594,0.5015667676925659,0.050000000745058,0.046298187226057,298.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573669433594,0.5015667676925659,0.050000000745058,0.0487542226910591,298.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95849609375,0.6645735502243042,0.1555687487125396,0.0768906250596046,298.02001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573669433594,0.5015667676925659,0.050000000745058,0.0487542226910591,297.7984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573669433594,0.5015667676925659,0.050000000745058,0.2312690466642379,284.9580383300781,284.95001220703125,294.7807922363281,293.98248291015625,294.7812805175781,298.1221008300781,284.9776611328125,1.0,0.1789880245923996,1.0,1.0,0.0,1.0,-0.5423895120620728,0.5423890948295593,3.991475239217834e-07,0.3983174264431,0.7154828310012817,0.7154828310012817,0.0,37.13653945922852,28.0,13520.794921875,-0.0,43.38744354248047,1.0,283.1499938964844,284.86474609375,297.02813720703125,298.0406494140625,293.1499938964844,293.1499938964844,283.1499938964844,18257.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4183749556541443,1.0,0.0,0.0,1.8372427225112915,1.8372504711151123,2.25230110117991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5294.65234375,0.0,229.937255859375,1895.4371337890625,0.0,309.2740478515625,0.4786214232444763,1.0,0.0,3.0,1.0,0.0
17734740,298.0024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2079772949219,0.5286350846290588,0.050000000745058,0.045982725918293,298.0184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.7615905404090881,0.145171657204628,0.1355191320180893,298.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.24462890625,0.7767106890678406,0.1501851677894592,0.1061384379863739,298.0063171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2079772949219,0.5286350846290588,0.050000000745058,0.048422023653984,297.7738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2079772949219,0.5286350846290588,0.050000000745058,0.2296932339668274,285.2350769042969,284.95001220703125,294.776611328125,293.9800109863281,294.77691650390625,298.03448486328125,285.28692626953125,1.0,0.1782318204641342,1.0,1.0,0.0,1.0,-0.6789430379867554,0.6789425015449524,5.305187755766383e-07,0.5025280714035034,0.9831300973892212,0.9831300973892212,0.0,29.87359619140625,25.0,17002.7578125,-0.0,52.37765502929688,1.0,283.1499938964844,285.0898742675781,297.1092224121094,298.2818603515625,293.1499938964844,293.1499938964844,283.1499938964844,11095.201171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.441849797964096,1.0,0.0,0.0,2.098580837249756,2.098588466644287,2.9386291089394945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5531.14013671875,0.0,287.9332275390625,1895.4371337890625,0.0,356.8882141113281,0.5264168977737427,1.0,0.0,3.0,1.0,0.0
17734800,298.0024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2079772949219,0.5286350846290588,0.050000000745058,0.045982725918293,298.0184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.7615905404090881,0.145171657204628,0.1355191320180893,298.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.24462890625,0.7767106890678406,0.1501851677894592,0.1061384379863739,298.0063171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2079772949219,0.5286350846290588,0.050000000745058,0.048422023653984,297.7738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2079772949219,0.5286350846290588,0.050000000745058,0.2296932339668274,285.2350769042969,284.95001220703125,294.776611328125,293.9800109863281,294.77691650390625,298.03448486328125,285.28692626953125,1.0,0.1782318204641342,1.0,1.0,0.0,1.0,-0.6789430379867554,0.6789425015449524,5.305187755766383e-07,0.5025280714035034,0.9831300973892212,0.9831300973892212,0.0,29.87359619140625,25.0,17002.7578125,-0.0,52.37765502929688,1.0,283.1499938964844,285.0898742675781,297.1092224121094,298.2818603515625,293.1499938964844,293.1499938964844,283.1499938964844,11095.201171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.441849797964096,1.0,0.0,0.0,2.098580837249756,2.098588466644287,2.9386291089394945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5531.14013671875,0.0,287.9332275390625,1895.4371337890625,0.0,356.8882141113281,0.5264168977737427,1.0,0.0,3.0,1.0,0.0
17734860,297.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2874755859375,0.5306968688964844,0.050000000745058,0.0459639616310596,297.9330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2879943847656,0.76671302318573,0.1426045894622802,0.1369037181138992,298.0055236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2878112792969,0.779077410697937,0.1511477380990982,0.1060248091816902,297.9998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2874755859375,0.5306968688964844,0.1425309628248214,0.048402264714241,297.7587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2874755859375,0.5306968688964844,0.050000000745058,0.2295994907617569,285.2891540527344,284.95001220703125,294.7746887207031,293.9788513183594,294.77496337890625,297.9902038574219,285.2727966308594,1.0,0.177332729101181,1.0,1.0,0.0,1.0,-0.6803056001663208,0.6803050637245178,5.322867195900471e-07,0.5042704939842224,1.0,1.0,0.0,29.39482688903809,25.0,17374.146484375,-0.0,52.00091171264648,1.0,283.1499938964844,285.0016174316406,297.1696472167969,298.4236145019531,293.1499938964844,293.1499938964844,283.1499938964844,11559.18359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4654659330844879,1.0,0.0,0.0,2.263901472091675,2.2639102935791016,3.419860945541586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5568.28955078125,0.0,355.20391845703125,1895.4371337890625,0.0,411.5455932617188,0.5606710314750671,1.0,0.0,3.0,1.0,0.0
17734920,297.9903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.279052734375,0.5579043626785278,0.050000000745058,0.0457585863769054,297.8793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2863464355469,0.7973227500915527,0.1419827491044998,0.1354770362377166,297.9737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.286865234375,0.8150933384895325,0.1531054228544235,0.1068645864725112,297.9456481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2854309082031,0.7770476937294006,0.1423030346632003,0.1256555318832397,297.7456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.279052734375,0.5579043626785278,0.050000000745058,0.2285736054182052,285.2844543457031,284.95001220703125,294.77313232421875,293.9779663085937,294.7733764648437,297.957275390625,285.3167724609375,1.0,0.1778859496116638,1.0,1.0,0.0,1.0,-0.7708202004432678,0.7708195447921753,6.293802243817481e-07,0.5723726749420166,1.0,1.0,0.0,24.73723220825196,25.0,19020.232421875,-0.0,58.5830078125,1.0,283.1499938964844,285.0576477050781,297.1795349121094,298.4998779296875,293.1499938964844,293.1499938964844,283.1499938964844,12608.0419921875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4850513637065887,1.0,0.0,0.0,2.3650906085968018,2.365100145339966,3.7324062418520043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5639.484375,0.0,404.9573974609375,1895.4371337890625,0.0,463.1335144042969,0.5880202054977417,1.0,0.0,3.0,1.0,0.0
17734980,297.9355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3895568847656,0.8025261163711548,0.1421122103929519,0.1117781847715377,297.8334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3929748535156,0.8388997912406921,0.1426188796758651,0.1352439522743225,297.9456481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3940124511719,0.8618192672729492,0.1561722010374069,0.1086037904024124,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3927917480469,0.8343946933746338,0.1385041624307632,0.1329381316900253,297.7293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3724670410156,0.5937293171882629,0.050000000745058,0.2275903671979904,285.3913879394531,284.95001220703125,294.7715148925781,293.97705078125,294.7716979980469,297.908935546875,285.4296875,1.0,0.1795088052749633,1.0,1.0,0.0,1.0,-0.8593986630439758,0.8593979477882385,7.335825102927629e-07,0.6392102837562561,1.0,1.0,0.0,20.355342864990234,25.0,20898.486328125,-0.0,65.98162078857422,1.0,283.1499938964844,285.134033203125,297.18719482421875,298.6087646484375,293.1499938964844,293.1499938964844,283.1499938964844,13990.341796875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5090196132659912,1.0,0.0,0.0,2.4913694858551025,2.491380214691162,4.141614340369415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5737.93994140625,0.0,473.3480529785156,1895.4371337890625,0.0,535.3784790039062,0.6159225702285767,1.0,0.0,3.0,1.0,0.0
17735040,297.8289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4890441894531,0.8366795182228088,0.1360491961240768,0.1249227970838546,297.8062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4893493652344,0.8455680012702942,0.1437632888555526,0.1360261589288711,297.9276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4901428222656,0.8720812201499939,0.1588452458381652,0.1103781685233116,297.7947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.489013671875,0.8357096314430237,0.1369839012622833,0.1310629099607467,297.7152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4689636230469,0.5979612469673157,0.050000000745058,0.2274908274412155,285.4884033203125,284.95001220703125,294.7704162597656,293.9764099121094,294.77056884765625,297.86065673828125,285.5032043457031,1.0,0.1806692481040954,1.0,1.0,0.0,1.0,-0.8759143948554993,0.8759136199951172,7.545739890701952e-07,0.6524854898452759,1.0,1.0,0.0,20.007095336914062,25.0,21598.341796875,-0.0,68.15794372558594,1.0,283.1499938964844,285.163818359375,297.1919860839844,298.6932983398437,293.1499938964844,293.1499938964844,283.1499938964844,14866.5537109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5283629894256592,1.0,0.0,0.0,2.568201780319214,2.568212985992432,4.401002513532149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5792.24365234375,0.0,518.505859375,1895.4371337890625,0.0,602.041259765625,0.6373935341835022,1.0,0.0,3.0,1.0,0.0
17735100,297.7393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4875793457031,0.8217671513557434,0.131538912653923,0.1207586303353309,297.78045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4872436523437,0.8419116735458374,0.1453875452280044,0.1374232023954391,297.9085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.48681640625,0.8707296848297119,0.1618924736976623,0.1125242412090301,297.746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48748779296875,0.8273165225982666,0.1363597959280014,0.1299450844526291,297.69879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49127197265625,0.5927079319953918,0.050000000745058,0.227613553404808,285.4877319335937,284.95001220703125,294.7693176269531,293.9757995605469,294.7694396972656,297.8376159667969,285.4750366210937,1.0,0.1816492974758148,1.0,1.0,0.0,1.0,-0.8739751577377319,0.8739744424819946,7.52474988985341e-07,0.6515548825263977,1.0,1.0,0.0,20.650129318237305,25.0,21735.021484375,-0.0,68.7940673828125,1.0,283.1499938964844,285.10870361328125,297.17462158203125,298.7262878417969,293.1499938964844,293.1499938964844,283.1499938964844,16008.30859375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5476430654525757,1.0,0.0,0.0,2.664996862411499,2.665009021759033,4.739000303288776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5800.3359375,0.0,579.37060546875,1895.4371337890625,0.0,676.8391723632812,0.6581704020500183,1.0,0.0,3.0,1.0,0.0
17735160,297.6785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4442443847656,0.8115255832672119,0.1292781978845596,0.1177853941917419,297.75787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4436950683594,0.841171383857727,0.1471583992242813,0.1390498280525207,297.8895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4432067871094,0.8718811869621277,0.1648246198892593,0.1146229356527328,297.7093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.44403076171875,0.8231503963470459,0.1364466845989227,0.129726156592369,297.6829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4526062011719,0.5894792675971985,0.050000000745058,0.2276913523674011,285.4442749023437,284.95001220703125,294.7684020996094,293.9753112792969,294.7685241699219,297.833251953125,285.4334716796875,1.0,0.1825459599494934,1.0,1.0,0.0,1.0,-0.8747063875198364,0.8747056722640991,7.537157102888159e-07,0.6526397466659546,1.0,1.0,0.0,21.080116271972656,25.0,21797.7265625,-0.0,69.5553207397461,1.0,283.1499938964844,285.06005859375,297.12921142578125,298.7005920410156,293.1499938964844,293.1499938964844,283.1499938964844,16888.9609375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5607525706291199,1.0,0.0,0.0,2.737319231033325,2.7373321056365967,4.99970326472976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5793.7275390625,0.0,627.8310546875,1895.4371337890625,0.0,732.896728515625,0.678529679775238,1.0,0.0,3.0,1.0,0.0
17735220,297.61505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55010986328125,0.963104248046875,0.129446342587471,0.1113693118095398,297.7569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.54205322265625,0.8637659549713135,0.1545899212360382,0.0866152346134185,297.9106140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5420227050781,0.8637659549713135,0.1760876476764679,0.0639737173914909,297.679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5429077148437,0.8637659549713135,0.1404075026512146,0.0866152271628379,297.609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5476379394531,0.940860390663147,0.1193137615919113,0.521699845790863,285.5570373535156,284.95001220703125,294.7671203613281,293.9747009277344,294.7671813964844,297.8084411621094,285.6028747558594,1.0,0.1879929900169372,1.0,1.0,0.0,1.0,-1.0315099954605105,1.0315090417861938,9.674282637206488e-07,0.772658109664917,1.0,1.0,0.0,13.106581687927246,45.0,24901.623046875,-0.0,86.6715087890625,1.0,283.1499938964844,285.20672607421875,297.064697265625,298.7269287109375,293.1499938964844,293.1499938964844,283.1499938964844,18694.787109375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5760568976402283,1.0,0.0,0.0,2.8799452781677246,2.8799595832824707,5.534288902708795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5947.9287109375,0.0,731.1716918945312,1895.4371337890625,0.0,804.0748291015625,0.7132582664489746,1.0,0.0,3.0,1.0,0.0
17735280,297.61505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55010986328125,0.963104248046875,0.129446342587471,0.1113693118095398,297.7569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.54205322265625,0.8637659549713135,0.1545899212360382,0.0866152346134185,297.9106140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5420227050781,0.8637659549713135,0.1760876476764679,0.0639737173914909,297.679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5429077148437,0.8637659549713135,0.1404075026512146,0.0866152271628379,297.609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5476379394531,0.940860390663147,0.1193137615919113,0.521699845790863,285.5570373535156,284.95001220703125,294.7671203613281,293.9747009277344,294.7671813964844,297.8084411621094,285.6028747558594,1.0,0.1879929900169372,1.0,1.0,0.0,1.0,-1.0315099954605105,1.0315090417861938,9.674282637206488e-07,0.772658109664917,1.0,1.0,0.0,13.106581687927246,45.0,24901.623046875,-0.0,86.6715087890625,1.0,283.1499938964844,285.20672607421875,297.064697265625,298.7269287109375,293.1499938964844,293.1499938964844,283.1499938964844,18694.787109375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5760568976402283,1.0,0.0,0.0,2.8799452781677246,2.8799595832824707,5.534288902708795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5947.9287109375,0.0,731.1716918945312,1895.4371337890625,0.0,804.0748291015625,0.7132582664489746,1.0,0.0,3.0,1.0,0.0
17735340,297.57843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.69293212890625,0.9520105123519896,0.1317319571971893,0.1187146380543708,297.7910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.69146728515625,0.8897241950035095,0.1658343523740768,0.1041231602430343,297.9469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.69146728515625,0.8897241950035095,0.1895633488893509,0.0769050121307373,297.6925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6922607421875,0.9136729836463928,0.1485060006380081,0.1122835502028465,297.4854431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6918029785156,0.9011040329933168,0.1125165522098541,0.512534499168396,285.6937255859375,284.95001220703125,294.7666015625,293.9745178222656,294.7666015625,297.8163146972656,285.70465087890625,1.0,0.2026916593313217,1.0,1.0,0.0,1.0,-1.109494924545288,1.109493851661682,1.0878478633458144e-06,0.8337231874465942,1.0,1.0,0.0,15.102228164672852,65.0,26607.685546875,-0.0,106.40462493896484,1.0,283.1499938964844,285.26092529296875,297.0994567871094,298.8929138183594,293.1499938964844,293.1499938964844,283.1499938964844,20328.556640625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6018298268318176,1.0,0.0,0.0,3.003151655197144,3.003167152404785,6.017939426783414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6058.958984375,0.0,829.083984375,1895.4371337890625,0.0,939.0370483398438,0.7432973980903625,1.0,0.0,3.0,1.0,0.0
17735400,297.57843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.69293212890625,0.9520105123519896,0.1317319571971893,0.1187146380543708,297.7910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.69146728515625,0.8897241950035095,0.1658343523740768,0.1041231602430343,297.9469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.69146728515625,0.8897241950035095,0.1895633488893509,0.0769050121307373,297.6925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6922607421875,0.9136729836463928,0.1485060006380081,0.1122835502028465,297.4854431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6918029785156,0.9011040329933168,0.1125165522098541,0.512534499168396,285.6937255859375,284.95001220703125,294.7666015625,293.9745178222656,294.7666015625,297.8163146972656,285.70465087890625,1.0,0.2026916593313217,1.0,1.0,0.0,1.0,-1.109494924545288,1.109493851661682,1.0878478633458144e-06,0.8337231874465942,1.0,1.0,0.0,15.102228164672852,65.0,26607.685546875,-0.0,106.40462493896484,1.0,283.1499938964844,285.26092529296875,297.0994567871094,298.8929138183594,293.1499938964844,293.1499938964844,283.1499938964844,20328.556640625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6018298268318176,1.0,0.0,0.0,3.003151655197144,3.003167152404785,6.017939426783414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6058.958984375,0.0,829.083984375,1895.4371337890625,0.0,939.0370483398438,0.7432973980903625,1.0,0.0,3.0,1.0,0.0
17735460,297.53131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8265380859375,0.8968496322631836,0.1323515027761459,0.1191160231828689,297.7226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8284606933594,0.9775152802467346,0.1671405881643295,0.1591734737157821,297.8763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.827392578125,0.935724675655365,0.1925575733184814,0.1038173288106918,297.6111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8276062011719,0.9340627193450928,0.1470977216958999,0.139916181564331,297.4170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.824462890625,0.8446733951568604,0.1097762286663055,0.4972525835037231,285.82928466796875,284.95001220703125,294.76678466796875,293.97479248046875,294.76678466796875,297.7436218261719,285.84674072265625,1.0,0.2254607677459716,1.0,1.0,0.0,1.0,-1.2288862466812134,1.2288849353790283,1.2921448160341242e-06,0.9289347529411316,1.0,1.0,0.0,18.999412536621094,85.0,28971.26171875,-0.0,144.88670349121094,1.0,283.1499938964844,285.36578369140625,297.1028137207031,299.0282592773437,293.1499938964844,293.1499938964844,283.1499938964844,21808.87890625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6275122165679932,1.0,0.0,0.0,3.110574722290039,3.110591411590576,6.456165237977984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6202.8720703125,0.0,921.2741088867188,1895.4371337890625,0.0,1092.45166015625,0.7695291638374329,1.0,0.0,3.0,1.0,0.0
17735520,297.53131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8265380859375,0.8968496322631836,0.1323515027761459,0.1191160231828689,297.7226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8284606933594,0.9775152802467346,0.1671405881643295,0.1591734737157821,297.8763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.827392578125,0.935724675655365,0.1925575733184814,0.1038173288106918,297.6111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8276062011719,0.9340627193450928,0.1470977216958999,0.139916181564331,297.4170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.824462890625,0.8446733951568604,0.1097762286663055,0.4972525835037231,285.82928466796875,284.95001220703125,294.76678466796875,293.97479248046875,294.76678466796875,297.7436218261719,285.84674072265625,1.0,0.2254607677459716,1.0,1.0,0.0,1.0,-1.2288862466812134,1.2288849353790283,1.2921448160341242e-06,0.9289347529411316,1.0,1.0,0.0,18.999412536621094,85.0,28971.26171875,-0.0,144.88670349121094,1.0,283.1499938964844,285.36578369140625,297.1028137207031,299.0282592773437,293.1499938964844,293.1499938964844,283.1499938964844,21808.87890625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6275122165679932,1.0,0.0,0.0,3.110574722290039,3.110591411590576,6.456165237977984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6202.8720703125,0.0,921.2741088867188,1895.4371337890625,0.0,1092.45166015625,0.7695291638374329,1.0,0.0,3.0,1.0,0.0
17735580,297.4978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8876037597656,0.7552076578140259,0.1337815672159195,0.1208648160099983,297.63299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8866882324219,0.8114756345748901,0.165220022201538,0.1574622541666031,297.7310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8859558105469,0.8440210819244385,0.1868721395730972,0.1318056434392929,297.5567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.88726806640625,0.780223548412323,0.1473945528268814,0.1403233855962753,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8883972167969,0.7078317403793335,0.1081812679767608,0.4924070835113525,285.886474609375,284.95001220703125,294.7677307128906,293.9755554199219,294.7677001953125,297.63995361328125,285.8792419433594,1.0,0.2505943477153778,1.0,1.0,0.0,1.0,-1.2481883764266968,1.2481870651245115,1.3278250889925405e-06,0.9448401927947998,1.0,1.0,0.0,34.62685012817383,73.0,29665.302734375,-0.0,184.9328155517578,1.0,283.1499938964844,285.3651733398437,297.0898742675781,299.1116943359375,293.1499938964844,293.1499938964844,283.1499938964844,23186.794921875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6511437892913818,1.0,0.0,0.0,3.2073349952697754,3.207352876663208,6.86407474859152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6257.18798828125,0.0,1009.9503784179688,1895.4371337890625,0.0,1248.60107421875,0.7931873202323914,1.0,0.0,3.0,1.0,0.0
17735640,297.4978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8876037597656,0.7552076578140259,0.1337815672159195,0.1208648160099983,297.63299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8866882324219,0.8114756345748901,0.165220022201538,0.1574622541666031,297.7310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8859558105469,0.8440210819244385,0.1868721395730972,0.1318056434392929,297.5567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.88726806640625,0.780223548412323,0.1473945528268814,0.1403233855962753,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8883972167969,0.7078317403793335,0.1081812679767608,0.4924070835113525,285.886474609375,284.95001220703125,294.7677307128906,293.9755554199219,294.7677001953125,297.63995361328125,285.8792419433594,1.0,0.2505943477153778,1.0,1.0,0.0,1.0,-1.2481883764266968,1.2481870651245115,1.3278250889925405e-06,0.9448401927947998,1.0,1.0,0.0,34.62685012817383,73.0,29665.302734375,-0.0,184.9328155517578,1.0,283.1499938964844,285.3651733398437,297.0898742675781,299.1116943359375,293.1499938964844,293.1499938964844,283.1499938964844,23186.794921875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6511437892913818,1.0,0.0,0.0,3.2073349952697754,3.207352876663208,6.86407474859152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6257.18798828125,0.0,1009.9503784179688,1895.4371337890625,0.0,1248.60107421875,0.7931873202323914,1.0,0.0,3.0,1.0,0.0
17735700,297.4820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8587341308594,0.7298870086669922,0.1344289928674698,0.1216948702931404,297.6036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.858154296875,0.7804871797561646,0.1653907001018524,0.1576209366321563,297.6922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8578796386719,0.8132714033126831,0.1867356896400451,0.1314014792442321,297.5357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.85845947265625,0.751983642578125,0.1479055881500244,0.1409477293491363,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8594970703125,0.6783226728439331,0.1074926257133483,0.4900926053524017,285.8578796386719,284.95001220703125,294.7684936523437,293.9761047363281,294.7684326171875,297.6081848144531,285.8530578613281,1.0,0.2583917379379272,1.0,1.0,0.0,1.0,-1.250248670578003,1.250247359275818,1.3316845297595137e-06,0.946552872657776,1.0,1.0,0.0,40.71194839477539,73.0,29771.99609375,-0.0,198.04910278320312,1.0,283.1499938964844,285.33551025390625,297.0623474121094,299.0966186523437,293.1499938964844,293.1499938964844,283.1499938964844,23970.203125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6583685874938965,1.0,0.0,0.0,3.2610678672790527,3.261086225509644,7.09599021320173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6257.57080078125,0.0,1061.5650634765625,1895.4371337890625,0.0,1298.981689453125,0.8034884333610535,1.0,0.0,3.0,1.0,0.0
17735760,297.467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.83807373046875,0.7159270644187927,0.1350545883178711,0.1224227994680404,297.580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8376770019531,0.7637484669685364,0.1659460514783859,0.1581407934427261,297.66436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8374938964844,0.7955958247184753,0.1874195635318756,0.1317344009876251,297.517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.837890625,0.7372785210609436,0.1485572904348373,0.1416657269001007,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8386535644531,0.6615225076675415,0.106956772506237,0.488137811422348,285.8374938964844,284.95001220703125,294.7694396972656,293.97674560546875,294.76934814453125,297.5838317871094,285.8342590332031,1.0,0.2638418674468994,1.0,1.0,0.0,1.0,-1.25066077709198,1.250659465789795,1.3324246310730814e-06,0.9468571543693542,1.0,1.0,0.0,44.976348876953125,61.0,29820.259765625,-0.0,207.26296997070312,1.0,283.1499938964844,285.3146667480469,297.0336608886719,299.07049560546875,293.1499938964844,293.1499938964844,283.1499938964844,24490.734375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6624448895454407,1.0,0.0,0.0,3.296286106109619,3.296304702758789,7.25008476365474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6253.93896484375,0.0,1096.331298828125,1895.4371337890625,0.0,1327.9237060546875,0.8149635195732117,1.0,0.0,3.0,1.0,0.0
17735820,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8147277832031,0.7068243622779846,0.1358397901058197,0.1232396140694618,297.55645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8143310546875,0.7541632056236267,0.1669597774744033,0.1590878516435623,297.6380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8141174316406,0.7853913903236389,0.1888241171836853,0.1326385140419006,297.4981384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8145446777344,0.7287399768829346,0.1495007574558258,0.1426237374544143,297.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8153076171875,0.6507712006568909,0.1064809188246727,0.4862198233604431,285.81414794921875,284.95001220703125,294.7708740234375,293.97772216796875,294.770751953125,297.56005859375,285.8109130859375,1.0,0.2679193615913391,1.0,1.0,0.0,1.0,-1.2527103424072266,1.2527090311050415,1.3361978972170618e-06,0.9484734535217284,1.0,1.0,0.0,48.1380500793457,61.0,29942.390625,-0.0,214.7086944580078,1.0,283.1499938964844,285.2857666015625,297.0080261230469,299.0467529296875,293.1499938964844,293.1499938964844,283.1499938964844,25363.5546875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6649066209793091,1.0,0.0,0.0,3.3545095920562744,3.3545289039611816,7.508468797823298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6256.5,0.0,1155.45849609375,1895.4371337890625,0.0,1345.5792236328125,0.8263756036758423,1.0,0.0,3.0,1.0,0.0
17735880,297.4403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8043212890625,0.7048852443695068,0.1363429576158523,0.1237166374921798,297.5440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8040466308594,0.7523759603500366,0.1677104383707046,0.1597781777381897,297.62457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.80389404296875,0.783667266368866,0.1898669004440307,0.1333364248275756,297.4875183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.80419921875,0.7270886301994324,0.1501445323228836,0.1432406157255172,297.3000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.80474853515625,0.6478440761566162,0.1062742918729782,0.485269546508789,285.8039245605469,284.95001220703125,294.7718811035156,293.9783935546875,294.77178955078125,297.5477600097656,285.8016967773437,1.0,0.2691389918327331,1.0,1.0,0.0,1.0,-1.2545483112335205,1.2545469999313354,1.339595996796561e-06,0.9499326944351196,1.0,1.0,0.0,49.03448486328125,49.0,30005.6015625,-0.0,217.2672119140625,1.0,283.1499938964844,285.2745361328125,296.99810791015625,299.0369873046875,293.1499938964844,293.1499938964844,283.1499938964844,25726.478515625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6656036972999573,1.0,0.0,0.0,3.378423929214477,3.378443717956543,7.615906838509545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6258.00146484375,0.0,1180.3470458984375,1895.4371337890625,0.0,1350.602294921875,0.8350917100906372,1.0,0.0,3.0,1.0,0.0
17735940,297.4176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.77789306640625,0.7087317109107971,0.1377083361148834,0.1249078884720802,297.5164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7776794433594,0.7568080425262451,0.169890284538269,0.1617391258478164,297.59478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.777587890625,0.7892584204673767,0.1928441971540451,0.1353305727243423,297.4632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7778015136719,0.7309759259223938,0.1519455313682556,0.1448811441659927,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7782592773437,0.6482440829277039,0.1059366688132286,0.4833152890205383,285.777587890625,284.95001220703125,294.7751159667969,293.9804992675781,294.77496337890625,297.52056884765625,285.77593994140625,1.0,0.2690340280532837,1.0,1.0,0.0,1.0,-1.2603486776351929,1.2603473663330078,1.350368279418035e-06,0.9545499086380004,1.0,1.0,0.0,48.67942428588867,37.0,30222.869140625,-0.0,218.5590057373047,1.0,283.1499938964844,285.240966796875,296.9879150390625,299.0327453613281,293.1499938964844,293.1499938964844,283.1499938964844,26935.03515625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6667767763137817,1.0,0.0,0.0,3.4568676948547363,3.456888198852539,7.973679885253659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6269.50146484375,0.0,1264.4906005859375,1895.4371337890625,0.0,1359.0792236328125,0.8543240427970886,1.0,0.0,3.0,1.0,0.0
17736000,297.4176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.77789306640625,0.7087317109107971,0.1377083361148834,0.1249078884720802,297.5164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7776794433594,0.7568080425262451,0.169890284538269,0.1617391258478164,297.59478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.777587890625,0.7892584204673767,0.1928441971540451,0.1353305727243423,297.4632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7778015136719,0.7309759259223938,0.1519455313682556,0.1448811441659927,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7782592773437,0.6482440829277039,0.1059366688132286,0.4833152890205383,285.777587890625,284.95001220703125,294.7751159667969,293.9804992675781,294.77496337890625,297.52056884765625,285.77593994140625,1.0,0.2690340280532837,1.0,1.0,0.0,1.0,-1.2603486776351929,1.2603473663330078,1.350368279418035e-06,0.9545499086380004,1.0,1.0,0.0,48.67942428588867,37.0,30222.869140625,-0.0,218.5590057373047,1.0,283.1499938964844,285.240966796875,296.9879150390625,299.0327453613281,293.1499938964844,293.1499938964844,283.1499938964844,26935.03515625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6667767763137817,1.0,0.0,0.0,3.4568676948547363,3.456888198852539,7.973679885253659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6269.50146484375,0.0,1264.4906005859375,1895.4371337890625,0.0,1359.0792236328125,0.8543240427970886,1.0,0.0,3.0,1.0,0.0
17736060,297.4049987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7630615234375,0.7169895172119141,0.1386123299598693,0.1256327480077743,297.5017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7628173828125,0.7660998106002808,0.1713812947273254,0.1630427539348602,297.57879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7626647949219,0.7997890710830688,0.1948379129171371,0.1366463154554367,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.762939453125,0.7391947507858276,0.1531550884246826,0.1459273099899292,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7634582519531,0.6540895700454712,0.105841726064682,0.4823550283908844,285.7626953125,284.95001220703125,294.7775573730469,293.9820861816406,294.7773742675781,297.5061950683594,285.7606811523437,1.0,0.2667340934276581,1.0,1.0,0.0,1.0,-1.2644656896591189,1.2644643783569336,1.3580514632849372e-06,0.9578300714492798,1.0,1.0,0.0,46.64822006225586,37.0,30380.0,-0.0,215.65235900878903,1.0,283.1499938964844,285.2198181152344,296.9889831542969,299.0408935546875,293.1499938964844,293.1499938964844,283.1499938964844,27781.458984375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6676007509231567,1.0,0.0,0.0,3.510762929916382,3.510784149169922,8.22425022306561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6280.107421875,0.0,1324.5609130859375,1895.4371337890625,0.0,1365.0511474609375,0.8646906614303589,1.0,0.0,3.0,1.0,0.0
17736120,297.3984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7569885253906,0.7233723998069763,0.1391361206769943,0.1260351985692978,297.4941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7568054199219,0.7737107276916504,0.1722470223903656,0.1637860834598541,297.5704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7567138671875,0.8081011176109314,0.1959836184978485,0.1373922973871231,297.443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.75689697265625,0.7459347248077393,0.1538558453321457,0.1465170383453369,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7572937011719,0.6594047546386719,0.1058165058493614,0.4818624556064605,285.7567443847656,284.95001220703125,294.7790832519531,293.9830627441406,294.7789001464844,297.498779296875,285.7553405761719,1.0,0.2647678554058075,1.0,1.0,0.0,1.0,-1.2668540477752686,1.266852617263794,1.3625215160573134e-06,0.959732472896576,1.0,1.0,0.0,44.97956466674805,25.0,30449.83984375,-0.0,212.89930725097656,1.0,283.1499938964844,285.2125244140625,296.990234375,299.0457763671875,293.1499938964844,293.1499938964844,283.1499938964844,28095.861328125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6681438088417053,1.0,0.0,0.0,3.5305726528167725,3.530594110488892,8.317323363371543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6284.49658203125,0.0,1347.1094970703125,1895.4371337890625,0.0,1368.9952392578125,0.8724175095558167,1.0,0.0,3.0,1.0,0.0
17736180,297.3818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.73809814453125,0.7477324604988098,0.1405897140502929,0.1271127611398697,297.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7379455566406,0.803439736366272,0.1746461242437362,0.1658118516206741,297.5491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.73785400390625,0.8373377323150635,0.1991320252418518,0.1394163370132446,297.42578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7380065917969,0.7730243802070618,0.1557981669902801,0.148112952709198,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7383728027344,0.6817858219146729,0.1058051213622093,0.4805895984172821,285.7378845214844,284.95001220703125,294.7838439941406,293.986083984375,294.7835998535156,297.480224609375,285.7366638183594,1.0,0.2576418817043304,1.0,1.0,0.0,1.0,-1.2733958959579468,1.2733945846557615,1.37481106321502e-06,0.9649385213851928,1.0,1.0,0.0,39.13310623168945,25.0,30674.490234375,-0.0,202.5376434326172,1.0,283.1499938964844,285.1863098144531,296.9952697753906,299.0636901855469,293.1499938964844,293.1499938964844,283.1499938964844,29247.55859375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.670023500919342,1.0,0.0,0.0,3.602207899093628,3.6022303104400635,8.658264505356783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6299.9580078125,0.0,1430.7833251953125,1895.4371337890625,0.0,1382.6947021484375,0.8900042772293091,1.0,0.0,3.0,1.0,0.0
