time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17736240,297.3818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.73809814453125,0.7477324604988098,0.1405897140502929,0.1271127611398697,297.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7379455566406,0.803439736366272,0.1746461242437362,0.1658118516206741,297.5491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.73785400390625,0.8373377323150635,0.1991320252418518,0.1394163370132446,297.42578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7380065917969,0.7730243802070618,0.1557981669902801,0.148112952709198,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7383728027344,0.6817858219146729,0.1058051213622093,0.4805895984172821,285.7378845214844,284.95001220703125,294.7838439941406,293.986083984375,294.7835998535156,297.480224609375,285.7366638183594,1.0,0.2576418817043304,1.0,1.0,0.0,1.0,-1.2733958959579468,1.2733945846557615,1.37481106321502e-06,0.9649385213851928,1.0,1.0,0.0,39.13310623168945,25.0,30674.490234375,-0.0,202.5376434326172,1.0,283.1499938964844,285.1863098144531,296.9952697753906,299.0636901855469,293.1499938964844,293.1499938964844,283.1499938964844,29247.55859375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.670023500919342,1.0,0.0,0.0,3.602207899093628,3.6022303104400635,8.658264505356783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6299.9580078125,0.0,1430.7833251953125,1895.4371337890625,0.0,1382.6947021484375,0.8900042772293091,1.0,0.0,3.0,1.0,0.0
17736300,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286682128906,0.7600125670433044,0.1413149982690811,0.127675250172615,297.4661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7284545898437,0.8173432350158691,0.1758402287960052,0.1668480783700943,297.5392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.72833251953125,0.851631760597229,0.2006881982088089,0.1404368281364441,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.72857666015625,0.7866887450218201,0.1567660719156265,0.1489348709583282,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72906494140625,0.6928183436393738,0.1058200225234031,0.480180412530899,285.7283935546875,284.95001220703125,294.7864990234375,293.9877624511719,294.7862548828125,297.47186279296875,285.72662353515625,1.0,0.2551257014274597,1.0,1.0,0.0,1.0,-1.2770349979400637,1.2770335674285889,1.3816691080137389e-06,0.9678229689598083,1.0,1.0,0.0,36.77798843383789,25.0,30807.515625,-0.0,198.6748046875,1.0,283.1499938964844,285.1714172363281,296.9979553222656,299.073974609375,293.1499938964844,293.1499938964844,283.1499938964844,29948.357421875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6711041927337646,1.0,0.0,0.0,3.645108699798584,3.6451315879821777,8.865724794304697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6309.5185546875,0.0,1482.5147705078125,1895.4371337890625,0.0,1390.604248046875,0.8977332711219788,1.0,0.0,3.0,1.0,0.0
17736360,297.36724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7220764160156,0.7716190814971924,0.1420300155878067,0.1282469779253006,297.4578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7219543457031,0.8294841647148132,0.177018865942955,0.1678899824619293,297.5298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7218933105469,0.8652248382568359,0.2022201269865036,0.141455128788948,297.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7220153808594,0.7993619441986084,0.1577217429876327,0.1497651189565658,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7223205566406,0.7028233408927917,0.1058372184634208,0.4798811972141266,285.721923828125,284.95001220703125,294.7893371582031,293.9895324707031,294.7890930175781,297.4639587402344,285.72100830078125,1.0,0.2530441284179687,1.0,1.0,0.0,1.0,-1.280831813812256,1.2808303833007812,1.3888480907553458e-06,0.9708318710327148,1.0,1.0,0.0,34.86195755004883,25.0,30912.1484375,-0.0,195.79898071289065,1.0,283.1499938964844,285.1632385253906,297.0001525878906,299.0823974609375,293.1499938964844,293.1499938964844,283.1499938964844,30381.4453125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6721962094306946,1.0,0.0,0.0,3.671370267868042,3.671393632888794,8.993933420242683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6316.2275390625,0.0,1514.7891845703125,1895.4371337890625,0.0,1398.6219482421875,0.906990885734558,1.0,0.0,3.0,1.0,0.0
17736420,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7140197753906,0.7829602360725403,0.1427268087863922,0.1288138628005981,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7138366699219,0.84114670753479,0.1781690269708633,0.1689176112413406,297.5208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7137145996094,0.8786051273345947,0.2037129402160644,0.1424554288387298,297.4033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.71392822265625,0.8113428354263306,0.1586543470621109,0.1505858898162841,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7143859863281,0.712187647819519,0.10585218667984,0.4796326756477356,285.7137756347656,284.95001220703125,294.7923583984375,293.9914245605469,294.7921142578125,297.4564819335937,285.71221923828125,1.0,0.2513017952442169,1.0,1.0,0.0,1.0,-1.2846332788467407,1.284631848335266,1.3960565183879226e-06,0.9738397002220154,1.0,1.0,0.0,33.206886291503906,25.0,31047.607421875,-0.0,193.47677612304688,1.0,283.1499938964844,285.1496276855469,297.0027770996094,299.0929260253906,293.1499938964844,293.1499938964844,283.1499938964844,31078.34765625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6733607649803162,1.0,0.0,0.0,3.713239192962648,3.7132630348205566,9.200239787787724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6326.00341796875,0.0,1567.2073974609375,1895.4371337890625,0.0,1407.19970703125,0.9144647121429444,1.0,0.0,3.0,1.0,0.0
17736480,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7083740234375,0.7938465476036072,0.143423780798912,0.1293897628784179,297.4422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.708251953125,0.8525070548057556,0.1793200075626373,0.1699562817811966,297.51202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7082214355469,0.8915714621543884,0.2052054852247238,0.1434628963470459,297.3964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.70831298828125,0.8220645785331726,0.159587413072586,0.1514173001050949,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7085876464844,0.7203848361968994,0.1058605834841728,0.4794061779975891,285.708251953125,284.95001220703125,294.795654296875,293.9934387207031,294.7953796386719,297.4492492675781,285.7074584960937,1.0,0.2498806565999984,1.0,1.0,0.0,1.0,-1.288507103919983,1.2885056734085083,1.4034219475433929e-06,0.9768984913825988,1.0,1.0,0.0,31.78828430175781,25.0,31154.12109375,-0.0,191.68231201171875,1.0,283.1499938964844,285.1423034667969,297.0048828125,299.1015319824219,293.1499938964844,293.1499938964844,283.1499938964844,31507.142578125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.674526035785675,1.0,0.0,0.0,3.7387678623199454,3.738791942596436,9.32717796331417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6332.91357421875,0.0,1599.75390625,1895.4371337890625,0.0,1415.810546875,0.9235484004020692,1.0,0.0,3.0,1.0,0.0
17736540,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6958312988281,0.813507080078125,0.1447639167308807,0.1305157989263534,297.4277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6957397460937,0.874117910861969,0.1815325319766998,0.1719742715358734,297.4952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6956787109375,0.9164075255393982,0.2080738395452499,0.1454147845506668,297.3834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6957702636719,0.8413681983947754,0.1613799482583999,0.1530354470014572,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6960144042969,0.734538733959198,0.1058520078659057,0.4789623022079468,285.6957092285156,284.95001220703125,294.802734375,293.9977722167969,294.8023986816406,297.4357604980469,285.6950378417969,1.0,0.2477756887674331,1.0,1.0,0.0,1.0,-1.2960336208343506,1.296032190322876,1.4177882121657603e-06,0.9828211665153505,1.0,1.0,0.0,29.521902084350582,25.0,31392.697265625,-0.0,189.2416381835937,1.0,283.1499938964844,285.1226501464844,297.00946044921875,299.12042236328125,293.1499938964844,293.1499938964844,283.1499938964844,32630.80859375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6768945455551147,1.0,0.0,0.0,3.804853200912476,3.804877996444702,9.659820534579922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6349.44091796875,0.0,1686.0927734375,1895.4371337890625,0.0,1433.3995361328125,0.9397833943367004,1.0,0.0,3.0,1.0,0.0
17736600,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6958312988281,0.813507080078125,0.1447639167308807,0.1305157989263534,297.4277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6957397460937,0.874117910861969,0.1815325319766998,0.1719742715358734,297.4952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6956787109375,0.9164075255393982,0.2080738395452499,0.1454147845506668,297.3834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6957702636719,0.8413681983947754,0.1613799482583999,0.1530354470014572,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6960144042969,0.734538733959198,0.1058520078659057,0.4789623022079468,285.6957092285156,284.95001220703125,294.802734375,293.9977722167969,294.8023986816406,297.4357604980469,285.6950378417969,1.0,0.2477756887674331,1.0,1.0,0.0,1.0,-1.2960336208343506,1.296032190322876,1.4177882121657603e-06,0.9828211665153505,1.0,1.0,0.0,29.521902084350582,25.0,31392.697265625,-0.0,189.2416381835937,1.0,283.1499938964844,285.1226501464844,297.00946044921875,299.12042236328125,293.1499938964844,293.1499938964844,283.1499938964844,32630.80859375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6768945455551147,1.0,0.0,0.0,3.804853200912476,3.804877996444702,9.659820534579922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6349.44091796875,0.0,1686.0927734375,1895.4371337890625,0.0,1433.3995361328125,0.9397833943367004,1.0,0.0,3.0,1.0,0.0
17736660,297.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6840515136719,0.8293774724006653,0.1460444629192352,0.1316144466400146,297.4140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6839599609375,0.8935658931732178,0.1836489140987396,0.173926755785942,297.47930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6839294433594,0.9401639103889464,0.2108190059661865,0.1472991555929184,297.37127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6840209960937,0.858725905418396,0.1630924344062805,0.1546032577753067,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6842346191406,0.7466078996658325,0.105800911784172,0.4784506857395172,285.6839599609375,284.95001220703125,294.8105773925781,294.0025634765625,294.81024169921875,297.42333984375,285.6833190917969,1.0,0.2464542239904403,1.0,1.0,0.0,1.0,-1.3032259941101074,1.3032245635986328,1.4315553471533349e-06,0.988422393798828,1.0,1.0,0.0,27.863731384277344,25.0,31623.884765625,-0.0,188.0041656494141,1.0,283.1499938964844,285.1039123535156,297.0140380859375,299.138916015625,293.1499938964844,293.1499938964844,283.04998779296875,33749.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6792110204696655,1.0,0.0,0.0,3.8695147037506095,3.869540452957153,9.990937996917635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6365.5595703125,0.0,1773.525146484375,1895.4371337890625,0.0,1450.7120361328125,0.954670786857605,1.0,0.0,3.0,1.0,0.0
17736720,297.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6840515136719,0.8293774724006653,0.1460444629192352,0.1316144466400146,297.4140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6839599609375,0.8935658931732178,0.1836489140987396,0.173926755785942,297.47930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6839294433594,0.9401639103889464,0.2108190059661865,0.1472991555929184,297.37127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6840209960937,0.858725905418396,0.1630924344062805,0.1546032577753067,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6842346191406,0.7466078996658325,0.105800911784172,0.4784506857395172,285.6839599609375,284.95001220703125,294.8105773925781,294.0025634765625,294.81024169921875,297.42333984375,285.6833190917969,1.0,0.2464542239904403,1.0,1.0,0.0,1.0,-1.3032259941101074,1.3032245635986328,1.4315553471533349e-06,0.988422393798828,1.0,1.0,0.0,27.863731384277344,25.0,31623.884765625,-0.0,188.0041656494141,1.0,283.1499938964844,285.1039123535156,297.0140380859375,299.138916015625,293.1499938964844,293.1499938964844,283.04998779296875,33749.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6792110204696655,1.0,0.0,0.0,3.8695147037506095,3.869540452957153,9.990937996917635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6365.5595703125,0.0,1773.525146484375,1895.4371337890625,0.0,1450.7120361328125,0.954670786857605,1.0,0.0,3.0,1.0,0.0
17736780,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6755676269531,0.8426733016967773,0.1471584588289261,0.1326087415218353,297.4010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6755065917969,0.9106447100639344,0.1856739819049835,0.1758093833923339,297.4642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.67547607421875,0.9595588445663452,0.2134487181901931,0.1491144895553589,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.675537109375,0.8740386962890625,0.1647289544343948,0.1561159193515777,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6756896972656,0.7567861080169678,0.1057228744029998,0.4778810739517212,285.6755065917969,284.95001220703125,294.8192443847656,294.0078125,294.8188781738281,297.4118347167969,285.67510986328125,1.0,0.2456991970539093,1.0,1.0,0.0,1.0,-1.3099905252456665,1.309989094734192,1.444428676222742e-06,0.993517279624939,1.0,1.0,0.0,26.658700942993164,25.0,31833.37109375,-0.0,187.6145172119141,1.0,283.1499938964844,285.0898132324219,297.0184936523437,299.15594482421875,293.1499938964844,293.1499938964844,282.75,34691.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.681352436542511,1.0,0.0,0.0,3.923166990280152,3.923193454742432,1.0269915264871088e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6380.123046875,0.0,1848.324951171875,1895.4371337890625,0.0,1466.812744140625,0.9657662510871888,1.0,0.0,3.0,1.0,0.0
17736840,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6755676269531,0.8426733016967773,0.1471584588289261,0.1326087415218353,297.4010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6755065917969,0.9106447100639344,0.1856739819049835,0.1758093833923339,297.4642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.67547607421875,0.9595588445663452,0.2134487181901931,0.1491144895553589,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.675537109375,0.8740386962890625,0.1647289544343948,0.1561159193515777,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6756896972656,0.7567861080169678,0.1057228744029998,0.4778810739517212,285.6755065917969,284.95001220703125,294.8192443847656,294.0078125,294.8188781738281,297.4118347167969,285.67510986328125,1.0,0.2456991970539093,1.0,1.0,0.0,1.0,-1.3099905252456665,1.309989094734192,1.444428676222742e-06,0.993517279624939,1.0,1.0,0.0,26.658700942993164,25.0,31833.37109375,-0.0,187.6145172119141,1.0,283.1499938964844,285.0898132324219,297.0184936523437,299.15594482421875,293.1499938964844,293.1499938964844,282.75,34691.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.681352436542511,1.0,0.0,0.0,3.923166990280152,3.923193454742432,1.0269915264871088e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6380.123046875,0.0,1848.324951171875,1895.4371337890625,0.0,1466.812744140625,0.9657662510871888,1.0,0.0,3.0,1.0,0.0
17736900,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.674560546875,0.8483985662460327,0.1476587951183319,0.1330526769161224,297.39501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.674560546875,0.9186520576477052,0.1866544187068939,0.1767241805791854,297.45709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.674560546875,0.9673783779144288,0.2147228568792343,0.1499962657690048,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.674560546875,0.8807642459869385,0.1655209362506866,0.1568514257669448,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.67462158203125,0.7610886096954346,0.1056762635707855,0.4775865077972412,285.674560546875,284.95001220703125,294.8238830566406,294.0105895996094,294.823486328125,297.40643310546875,285.6744689941406,1.0,0.245496466755867,1.0,1.0,0.0,1.0,-1.3132096529006958,1.3132082223892212,1.4505616263704724e-06,0.9959195852279664,1.0,1.0,0.0,26.198516845703125,25.0,31921.470703125,-0.0,187.6796112060547,1.0,283.1499938964844,285.0871887207031,297.0205383300781,299.1632385253906,293.1499938964844,293.1499938964844,282.75,34970.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6822881698608398,1.0,0.0,0.0,3.938921213150024,3.938947916030884,1.0352562185289571e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6386.1494140625,0.0,1870.681396484375,1895.4371337890625,0.0,1473.8765869140625,0.9695147275924684,1.0,0.0,3.0,1.0,0.0
17736960,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6748962402344,0.8537089824676514,0.1481401175260543,0.1334778070449829,297.3891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6748962402344,0.926249861717224,0.1876187175512313,0.1776257008314132,297.4501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6748962402344,0.9742472767829896,0.2159761637449264,0.1508649438619613,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6748962402344,0.887026846408844,0.1662999391555786,0.1575766652822494,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.67486572265625,0.7650087475776672,0.1056258231401443,0.4772864580154419,285.6748962402344,284.95001220703125,294.8287048339844,294.0134582519531,294.8282775878906,297.401123046875,285.675048828125,1.0,0.2453735172748565,1.0,1.0,0.0,1.0,-1.3163552284240725,1.3163537979125977,1.4565804349331302e-06,0.9982771277427672,1.0,1.0,0.0,25.802886962890625,25.0,32005.490234375,-0.0,187.86395263671875,1.0,283.1499938964844,285.08599853515625,297.0226745605469,299.1703491210937,293.1499938964844,293.1499938964844,282.45001220703125,35192.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6831514239311218,1.0,0.0,0.0,3.951404571533203,3.9514315128326416,1.0418286819913192e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6391.98193359375,0.0,1888.52392578125,1895.4371337890625,0.0,1480.4088134765625,0.972484529018402,1.0,0.0,3.0,1.0,0.0
17737020,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.67840576171875,0.8631507158279419,0.1490815728902816,0.13430255651474,297.3779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.678466796875,0.939707338809967,0.1894980370998382,0.1793879568576812,297.4369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6784973144531,0.9854780435562134,0.2184178978204727,0.1525614410638809,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6784362792969,0.8981495499610901,0.1678185909986496,0.1589957922697067,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6783142089844,0.7717090845108032,0.1055120527744293,0.4766607880592346,285.678466796875,284.95001220703125,294.8389587402344,294.0195617675781,294.8385009765625,297.389892578125,285.678955078125,1.0,0.2453315109014511,1.0,1.0,0.0,1.0,-1.3224493265151978,1.3224478960037231,1.4683629387945984e-06,1.00292706489563,1.0,1.0,0.0,25.17760467529297,25.0,32163.830078125,-0.0,188.5394744873047,1.0,283.1499938964844,285.0867919921875,297.0274963378906,299.1844482421875,293.1499938964844,293.1499938964844,282.1499938964844,35504.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.684699535369873,1.0,0.0,0.0,3.9688796997070312,3.968906879425049,1.0510640322536349e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6403.25048828125,0.0,1913.69091796875,1895.4371337890625,0.0,1492.1600341796875,0.9766412973403932,1.0,0.0,3.0,1.0,0.0
17737080,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.67840576171875,0.8631507158279419,0.1490815728902816,0.13430255651474,297.3779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.678466796875,0.939707338809967,0.1894980370998382,0.1793879568576812,297.4369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6784973144531,0.9854780435562134,0.2184178978204727,0.1525614410638809,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6784362792969,0.8981495499610901,0.1678185909986496,0.1589957922697067,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6783142089844,0.7717090845108032,0.1055120527744293,0.4766607880592346,285.678466796875,284.95001220703125,294.8389587402344,294.0195617675781,294.8385009765625,297.389892578125,285.678955078125,1.0,0.2453315109014511,1.0,1.0,0.0,1.0,-1.3224493265151978,1.3224478960037231,1.4683629387945984e-06,1.00292706489563,1.0,1.0,0.0,25.17760467529297,25.0,32163.830078125,-0.0,188.5394744873047,1.0,283.1499938964844,285.0867919921875,297.0274963378906,299.1844482421875,293.1499938964844,293.1499938964844,282.1499938964844,35504.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.684699535369873,1.0,0.0,0.0,3.9688796997070312,3.968906879425049,1.0510640322536349e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6403.25048828125,0.0,1913.69091796875,1895.4371337890625,0.0,1492.1600341796875,0.9766412973403932,1.0,0.0,3.0,1.0,0.0
17737140,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6843566894531,0.8711027503013611,0.1500072181224823,0.135117694735527,297.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6844482421875,0.9506784081459044,0.1913148313760757,0.1810981333255767,297.42462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6844787597656,0.9939798712730408,0.220788761973381,0.1542096734046936,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.68438720703125,0.9076055884361268,0.1692874729633331,0.1603748649358749,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6842041015625,0.7769514918327332,0.1053816825151443,0.4759946763515472,285.6844482421875,284.95001220703125,294.8500061035156,294.0260925292969,294.8495483398437,297.3789978027344,285.68505859375,1.0,0.2454888522624969,1.0,1.0,0.0,1.0,-1.3281596899032593,1.328158259391785,1.479573597862327e-06,1.0074080228805542,1.0,1.0,0.0,24.73210525512696,28.0,32310.482421875,-0.0,189.51544189453125,1.0,283.1499938964844,285.0902099609375,297.0331115722656,299.19873046875,293.1499938964844,293.1499938964844,281.8500061035156,35698.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6860775351524353,1.0,0.0,0.0,3.979702472686768,3.979729652404785,1.056804080690199e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6414.0556640625,0.0,1929.3890380859373,1895.4371337890625,0.0,1502.6595458984375,0.9792157411575316,1.0,0.0,3.0,1.0,0.0
17737200,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6843566894531,0.8711027503013611,0.1500072181224823,0.135117694735527,297.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6844482421875,0.9506784081459044,0.1913148313760757,0.1810981333255767,297.42462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6844787597656,0.9939798712730408,0.220788761973381,0.1542096734046936,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.68438720703125,0.9076055884361268,0.1692874729633331,0.1603748649358749,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6842041015625,0.7769514918327332,0.1053816825151443,0.4759946763515472,285.6844482421875,284.95001220703125,294.8500061035156,294.0260925292969,294.8495483398437,297.3789978027344,285.68505859375,1.0,0.2454888522624969,1.0,1.0,0.0,1.0,-1.3281596899032593,1.328158259391785,1.479573597862327e-06,1.0074080228805542,1.0,1.0,0.0,24.73210525512696,28.0,32310.482421875,-0.0,189.51544189453125,1.0,283.1499938964844,285.0902099609375,297.0331115722656,299.19873046875,293.1499938964844,293.1499938964844,281.8500061035156,35698.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6860775351524353,1.0,0.0,0.0,3.979702472686768,3.979729652404785,1.056804080690199e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6414.0556640625,0.0,1929.3890380859373,1895.4371337890625,0.0,1502.6595458984375,0.9792157411575316,1.0,0.0,3.0,1.0,0.0
17737260,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6890869140625,0.8656175136566162,0.1509011387825012,0.1359542310237884,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.68902587890625,0.945140540599823,0.1930661499500274,0.1827963441610336,297.4152526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6889953613281,0.99022775888443,0.2232881486415863,0.1558336615562439,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6890563964844,0.9023438096046448,0.1707029789686203,0.1617532670497894,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.689208984375,0.7701072692871094,0.1052277907729148,0.4754531979560852,285.68902587890625,284.95001220703125,294.8628234863281,294.0338134765625,294.8622131347656,297.3693542480469,285.6888122558594,1.0,0.2468550354242324,1.0,1.0,0.0,1.0,-1.3304363489151,1.3304349184036257,1.4840675248706248e-06,1.0092039108276367,1.0,1.0,0.0,25.396806716918945,31.0,32390.92578125,-0.0,192.3407745361328,1.0,283.1499938964844,285.0917663574219,297.0396423339844,299.21221923828125,293.1499938964844,293.1499938964844,281.54998779296875,35820.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.687310516834259,1.0,0.0,0.0,3.986472606658936,3.986500024795532,1.0604028375382768e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6420.7978515625,0.0,1939.252685546875,1895.4371337890625,0.0,1512.085205078125,0.980825901031494,1.0,0.0,3.0,1.0,0.0
17737320,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6890869140625,0.8656175136566162,0.1509011387825012,0.1359542310237884,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.68902587890625,0.945140540599823,0.1930661499500274,0.1827963441610336,297.4152526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6889953613281,0.99022775888443,0.2232881486415863,0.1558336615562439,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6890563964844,0.9023438096046448,0.1707029789686203,0.1617532670497894,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.689208984375,0.7701072692871094,0.1052277907729148,0.4754531979560852,285.68902587890625,284.95001220703125,294.8628234863281,294.0338134765625,294.8622131347656,297.3693542480469,285.6888122558594,1.0,0.2468550354242324,1.0,1.0,0.0,1.0,-1.3304363489151,1.3304349184036257,1.4840675248706248e-06,1.0092039108276367,1.0,1.0,0.0,25.396806716918945,31.0,32390.92578125,-0.0,192.3407745361328,1.0,283.1499938964844,285.0917663574219,297.0396423339844,299.21221923828125,293.1499938964844,293.1499938964844,281.54998779296875,35820.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.687310516834259,1.0,0.0,0.0,3.986472606658936,3.986500024795532,1.0604028375382768e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6420.7978515625,0.0,1939.252685546875,1895.4371337890625,0.0,1512.085205078125,0.980825901031494,1.0,0.0,3.0,1.0,0.0
17737380,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7040100097656,0.8617247939109802,0.1517729610204696,0.1367572247982025,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7042541503906,0.9413558840751648,0.1947594135999679,0.1844254285097122,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.70440673828125,0.9878373146057128,0.2252034842967987,0.1574797332286834,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.70416259765625,0.898838460445404,0.1720735877752304,0.1630756556987762,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7035522460937,0.7647870182991028,0.1050711944699287,0.4748538732528686,285.70428466796875,284.95001220703125,294.8782653808594,294.0433959960937,294.8775939941406,297.3590087890625,285.705810546875,1.0,0.249358057975769,1.0,1.0,0.0,1.0,-1.3421928882598877,1.3421913385391235,1.5075712553880294e-06,1.0186444520950315,1.0,1.0,0.0,26.09874725341797,34.0,32658.677734375,-0.0,197.1740264892578,1.0,283.1499938964844,285.105712890625,297.0487976074219,299.232177734375,293.1499938964844,293.1499938964844,281.25,35892.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6882730722427368,1.0,0.0,0.0,3.9904613494873047,3.990488767623901,1.0625258255458905e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6440.43310546875,0.0,1945.0794677734373,1895.4371337890625,0.0,1519.4637451171875,0.9817745685577391,1.0,0.0,3.0,1.0,0.0
17737440,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7040100097656,0.8617247939109802,0.1517729610204696,0.1367572247982025,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7042541503906,0.9413558840751648,0.1947594135999679,0.1844254285097122,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.70440673828125,0.9878373146057128,0.2252034842967987,0.1574797332286834,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.70416259765625,0.898838460445404,0.1720735877752304,0.1630756556987762,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7035522460937,0.7647870182991028,0.1050711944699287,0.4748538732528686,285.70428466796875,284.95001220703125,294.8782653808594,294.0433959960937,294.8775939941406,297.3590087890625,285.705810546875,1.0,0.249358057975769,1.0,1.0,0.0,1.0,-1.3421928882598877,1.3421913385391235,1.5075712553880294e-06,1.0186444520950315,1.0,1.0,0.0,26.09874725341797,34.0,32658.677734375,-0.0,197.1740264892578,1.0,283.1499938964844,285.105712890625,297.0487976074219,299.232177734375,293.1499938964844,293.1499938964844,281.25,35892.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6882730722427368,1.0,0.0,0.0,3.9904613494873047,3.990488767623901,1.0625258255458905e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6440.43310546875,0.0,1945.0794677734373,1895.4371337890625,0.0,1519.4637451171875,0.9817745685577391,1.0,0.0,3.0,1.0,0.0
17737500,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.70770263671875,0.8531331419944763,0.1521907895803451,0.1371733695268631,297.3440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7077941894531,0.9308093190193176,0.1955761462450027,0.1852433830499649,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.70782470703125,0.9795715808868408,0.2262767106294632,0.1581530570983886,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.707763671875,0.8897681832313538,0.1727336347103119,0.1637443900108337,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7075500488281,0.7562398314476013,0.1049733683466911,0.4746150076389313,285.7077941894531,284.95001220703125,294.886962890625,294.0488586425781,294.88623046875,297.3542175292969,285.7084350585937,1.0,0.2507722377777099,1.0,1.0,0.0,1.0,-1.3428810834884644,1.3428796529769895,1.5088960481079994e-06,1.0191333293914795,1.0,1.0,0.0,27.039382934570312,34.0,32693.513671875,-0.0,199.8778381347656,1.0,283.1499938964844,285.1071472167969,297.0546569824219,299.2420959472656,293.1499938964844,293.1499938964844,281.25,35915.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6888892650604248,1.0,0.0,0.0,3.991783380508423,3.99181079864502,1.0632298881319002e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6444.00146484375,0.0,1947.0130615234373,1895.4371337890625,0.0,1524.196533203125,0.9820889830589294,1.0,0.0,3.0,1.0,0.0
17737560,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7123413085937,0.8459925055503845,0.1525993943214416,0.137576475739479,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.71246337890625,0.9218764305114746,0.1963744312524795,0.1860392987728119,297.390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7125244140625,0.9722244143486024,0.2273222953081131,0.1588983237743377,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.71240234375,0.8821645379066467,0.1733790934085846,0.1643946915864944,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7121276855469,0.749038815498352,0.1048713997006416,0.4743300080299377,285.71246337890625,284.95001220703125,294.8962707519531,294.05474853515625,294.8955078125,297.34979248046875,285.7134094238281,1.0,0.2523724734783172,1.0,1.0,0.0,1.0,-1.345653772354126,1.3456522226333618,1.5144503322517266e-06,1.0213299989700315,1.0,1.0,0.0,27.940284729003903,37.0,32768.6640625,-0.0,202.9256134033203,1.0,283.1499938964844,285.1110534667969,297.06036376953125,299.2519836425781,293.1499938964844,293.1499938964844,280.95001220703125,35933.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6894380450248718,1.0,0.0,0.0,3.992783308029175,3.992810726165772,1.0637627383403014e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6450.12109375,0.0,1948.476806640625,1895.4371337890625,0.0,1528.4176025390625,0.9823268055915833,1.0,0.0,3.0,1.0,0.0
17737620,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7232360839844,0.8313723206520081,0.153393805027008,0.1383705139160156,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.723388671875,0.9038631319999696,0.197922945022583,0.1875949054956436,297.38067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.72344970703125,0.9552149772644044,0.2293402403593063,0.1603761464357376,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72332763671875,0.8663789629936218,0.1746311336755752,0.1656679958105087,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.72296142578125,0.7345179319381714,0.1046518459916114,0.4737382531166076,285.723388671875,284.95001220703125,294.91668701171875,294.0677795410156,294.9158935546875,297.3412170410156,285.72442626953125,1.0,0.2558715343475342,1.0,1.0,0.0,1.0,-1.3510675430297852,1.351065993309021,1.5253068568199524e-06,1.025589108467102,1.0,1.0,0.0,30.001611709594727,40.0,32923.47265625,-0.0,209.606185913086,1.0,283.1499938964844,285.1195983886719,297.07305908203125,299.2734375,293.1499938964844,293.1499938964844,280.6499938964844,35959.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6904709935188293,1.0,0.0,0.0,3.994190454483032,3.994218111038208,1.0645126167219132e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6463.12841796875,0.0,1950.5377197265625,1895.4371337890625,0.0,1536.3787841796875,0.9826614856719972,1.0,0.0,3.0,1.0,0.0
17737680,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7232360839844,0.8313723206520081,0.153393805027008,0.1383705139160156,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.723388671875,0.9038631319999696,0.197922945022583,0.1875949054956436,297.38067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.72344970703125,0.9552149772644044,0.2293402403593063,0.1603761464357376,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72332763671875,0.8663789629936218,0.1746311336755752,0.1656679958105087,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.72296142578125,0.7345179319381714,0.1046518459916114,0.4737382531166076,285.723388671875,284.95001220703125,294.91668701171875,294.0677795410156,294.9158935546875,297.3412170410156,285.72442626953125,1.0,0.2558715343475342,1.0,1.0,0.0,1.0,-1.3510675430297852,1.351065993309021,1.5253068568199524e-06,1.025589108467102,1.0,1.0,0.0,30.001611709594727,40.0,32923.47265625,-0.0,209.606185913086,1.0,283.1499938964844,285.1195983886719,297.07305908203125,299.2734375,293.1499938964844,293.1499938964844,280.6499938964844,35959.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6904709935188293,1.0,0.0,0.0,3.994190454483032,3.994218111038208,1.0645126167219132e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6463.12841796875,0.0,1950.5377197265625,1895.4371337890625,0.0,1536.3787841796875,0.9826614856719972,1.0,0.0,3.0,1.0,0.0
17737740,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7347106933594,0.8168891668319702,0.1541615724563598,0.1391502320766449,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.73486328125,0.8872734308242798,0.1994104534387588,0.1891031563282013,297.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.73492431640625,0.9364343881607056,0.2312730550765991,0.1618038415908813,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7347717285156,0.8510130047798157,0.1758341938257217,0.1669053882360458,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7344055175781,0.720264196395874,0.1044122651219368,0.473109096288681,285.73486328125,284.95001220703125,294.939453125,294.0824584960937,294.9384765625,297.3330383300781,285.7359313964844,1.0,0.2596695125102997,1.0,1.0,0.0,1.0,-1.3562569618225098,1.3562554121017456,1.5357393294834765e-06,1.0296478271484375,1.0,1.0,0.0,32.345123291015625,43.0,33079.44140625,-0.0,216.90708923339844,1.0,283.1499938964844,285.12847900390625,297.0874938964844,299.296875,293.1499938964844,293.1499938964844,280.3500061035156,35974.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6914644837379456,1.0,0.0,0.0,3.995054244995117,3.995081663131714,1.0649730484146858e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6476.6357421875,0.0,1951.80322265625,1895.4371337890625,0.0,1544.0543212890625,0.9828668832778932,1.0,0.0,3.0,1.0,0.0
17737800,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7347106933594,0.8168891668319702,0.1541615724563598,0.1391502320766449,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.73486328125,0.8872734308242798,0.1994104534387588,0.1891031563282013,297.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.73492431640625,0.9364343881607056,0.2312730550765991,0.1618038415908813,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7347717285156,0.8510130047798157,0.1758341938257217,0.1669053882360458,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7344055175781,0.720264196395874,0.1044122651219368,0.473109096288681,285.73486328125,284.95001220703125,294.939453125,294.0824584960937,294.9384765625,297.3330383300781,285.7359313964844,1.0,0.2596695125102997,1.0,1.0,0.0,1.0,-1.3562569618225098,1.3562554121017456,1.5357393294834765e-06,1.0296478271484375,1.0,1.0,0.0,32.345123291015625,43.0,33079.44140625,-0.0,216.90708923339844,1.0,283.1499938964844,285.12847900390625,297.0874938964844,299.296875,293.1499938964844,293.1499938964844,280.3500061035156,35974.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6914644837379456,1.0,0.0,0.0,3.995054244995117,3.995081663131714,1.0649730484146858e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6476.6357421875,0.0,1951.80322265625,1895.4371337890625,0.0,1544.0543212890625,0.9828668832778932,1.0,0.0,3.0,1.0,0.0
17737860,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7464904785156,0.8022600412368774,0.1549054831266403,0.1399158835411071,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7466125488281,0.8715871572494507,0.2008364200592041,0.1905613392591476,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7466735839844,0.9178286194801332,0.2331264615058899,0.1631808876991272,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7465515136719,0.836800217628479,0.1769884526729583,0.1681046932935714,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7461853027344,0.7056174278259277,0.1041530892252922,0.4724315404891968,285.7466125488281,284.95001220703125,294.9643859863281,294.0986633300781,294.9634704589844,297.3253173828125,285.7477111816406,1.0,0.2636711001396179,1.0,1.0,0.0,1.0,-1.3612078428268433,1.361206293106079,1.545749228171189e-06,1.033534049987793,1.0,1.0,0.0,34.90604782104492,46.0,33236.60546875,-0.0,224.6753387451172,1.0,283.1499938964844,285.1376037597656,297.1036071777344,299.3221435546875,293.1499938964844,293.1499938964844,280.04998779296875,35984.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6924393177032471,1.0,0.0,0.0,3.995579719543457,3.9956071376800537,1.0652531727828318e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6490.60888671875,0.0,1952.573486328125,1895.4371337890625,0.0,1551.6041259765625,0.9829918742179872,1.0,0.0,3.0,1.0,0.0
17737920,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7464904785156,0.8022600412368774,0.1549054831266403,0.1399158835411071,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7466125488281,0.8715871572494507,0.2008364200592041,0.1905613392591476,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7466735839844,0.9178286194801332,0.2331264615058899,0.1631808876991272,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7465515136719,0.836800217628479,0.1769884526729583,0.1681046932935714,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7461853027344,0.7056174278259277,0.1041530892252922,0.4724315404891968,285.7466125488281,284.95001220703125,294.9643859863281,294.0986633300781,294.9634704589844,297.3253173828125,285.7477111816406,1.0,0.2636711001396179,1.0,1.0,0.0,1.0,-1.3612078428268433,1.361206293106079,1.545749228171189e-06,1.033534049987793,1.0,1.0,0.0,34.90604782104492,46.0,33236.60546875,-0.0,224.6753387451172,1.0,283.1499938964844,285.1376037597656,297.1036071777344,299.3221435546875,293.1499938964844,293.1499938964844,280.04998779296875,35984.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6924393177032471,1.0,0.0,0.0,3.995579719543457,3.9956071376800537,1.0652531727828318e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6490.60888671875,0.0,1952.573486328125,1895.4371337890625,0.0,1551.6041259765625,0.9829918742179872,1.0,0.0,3.0,1.0,0.0
17737980,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7584533691406,0.7881792187690735,0.1556304693222046,0.1406697630882263,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.75860595703125,0.857337474822998,0.2022060304880142,0.1919721662998199,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7586669921875,0.9015653133392334,0.2349099814891815,0.1645129472017288,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.758544921875,0.8238548040390015,0.1780988723039627,0.1692683398723602,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7581481933594,0.6911233067512512,0.1038770601153373,0.4717066287994385,285.75860595703125,284.95001220703125,294.991455078125,294.1163330078125,294.99041748046875,297.3179931640625,285.7597045898437,1.0,0.2677932679653168,1.0,1.0,0.0,1.0,-1.365931272506714,1.3659297227859497,1.5553813454971532e-06,1.037286400794983,1.0,1.0,0.0,37.62527847290039,49.0,33394.37109375,-0.0,232.779541015625,1.0,283.1499938964844,285.1468811035156,297.12115478515625,299.34893798828125,293.1499938964844,293.1499938964844,279.75,35990.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6933894157409668,1.0,0.0,0.0,3.995906114578247,3.995933532714844,1.0654272273313836e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6504.95361328125,0.0,1953.052001953125,1895.4371337890625,0.0,1558.97900390625,0.9830694794654846,1.0,0.0,3.0,1.0,0.0
17738040,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7584533691406,0.7881792187690735,0.1556304693222046,0.1406697630882263,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.75860595703125,0.857337474822998,0.2022060304880142,0.1919721662998199,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7586669921875,0.9015653133392334,0.2349099814891815,0.1645129472017288,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.758544921875,0.8238548040390015,0.1780988723039627,0.1692683398723602,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7581481933594,0.6911233067512512,0.1038770601153373,0.4717066287994385,285.75860595703125,284.95001220703125,294.991455078125,294.1163330078125,294.99041748046875,297.3179931640625,285.7597045898437,1.0,0.2677932679653168,1.0,1.0,0.0,1.0,-1.365931272506714,1.3659297227859497,1.5553813454971532e-06,1.037286400794983,1.0,1.0,0.0,37.62527847290039,49.0,33394.37109375,-0.0,232.779541015625,1.0,283.1499938964844,285.1468811035156,297.12115478515625,299.34893798828125,293.1499938964844,293.1499938964844,279.75,35990.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6933894157409668,1.0,0.0,0.0,3.995906114578247,3.995933532714844,1.0654272273313836e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6504.95361328125,0.0,1953.052001953125,1895.4371337890625,0.0,1558.97900390625,0.9830694794654846,1.0,0.0,3.0,1.0,0.0
17738100,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7645263671875,0.7816029191017151,0.1559869945049286,0.1410427838563919,297.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7646484375,0.8507958054542542,0.2028704136610031,0.192659854888916,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7647399902344,0.8944091200828552,0.2357768416404724,0.1651626825332641,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7645874023437,0.8177433013916016,0.1786381751298904,0.1698368191719055,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7641906738281,0.684276819229126,0.1037333011627197,0.4713262915611267,285.7646789550781,284.95001220703125,295.0057678222656,294.12567138671875,295.0046691894531,297.314453125,285.7657775878906,1.0,0.2698816657066345,1.0,1.0,0.0,1.0,-1.3682100772857666,1.3682085275650024,1.5600703591189813e-06,1.03912615776062,1.0,1.0,0.0,39.03099060058594,49.0,33473.6328125,-0.0,236.92721557617188,1.0,283.1499938964844,285.1515808105469,297.13043212890625,299.3628845214844,293.1499938964844,293.1499938964844,279.75,35992.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6938550472259521,1.0,0.0,0.0,3.9960200786590576,3.9960474967956543,1.065488049789565e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6512.2705078125,0.0,1953.2191162109373,1895.4371337890625,0.0,1562.599609375,0.9830965995788574,1.0,0.0,3.0,1.0,0.0
