time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17738160,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7706298828125,0.7753625512123108,0.1563402563333511,0.1414136439561844,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.770751953125,0.8446366190910339,0.2035234868526458,0.1933374255895614,297.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7708435058594,0.8875870704650879,0.2366289645433426,0.1658027172088623,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.77069091796875,0.8117751479148865,0.1791678071022033,0.1703971177339553,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7702941894531,0.6777376532554626,0.1035862416028976,0.4709353744983673,285.770751953125,284.95001220703125,295.0205383300781,294.1353454589844,295.0193786621094,297.3110046386719,285.7718811035156,1.0,0.2719802260398865,1.0,1.0,0.0,1.0,-1.3704400062561035,1.3704383373260498,1.5646934343749308e-06,1.0409536361694336,1.0,1.0,0.0,40.46112060546875,37.0,33553.125,-0.0,241.1261138916016,1.0,283.1499938964844,285.1562805175781,297.1400146484375,299.3771667480469,293.1499938964844,293.1499938964844,279.45001220703125,35993.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6943124532699585,1.0,0.0,0.0,3.9961116313934326,3.996139287948608,1.065536935129785e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6519.67626953125,0.0,1953.3536376953125,1895.4371337890625,0.0,1566.160400390625,0.9831184148788452,1.0,0.0,3.0,1.0,0.0
17738220,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7815856933594,0.7819858193397522,0.1570567190647125,0.1420115977525711,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7817077636719,0.8519501090049744,0.2048149555921554,0.1945195794105529,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7817687988281,0.8960542678833008,0.2383104413747787,0.166949450969696,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7816772460937,0.8186322450637817,0.1802148669958114,0.1713477671146392,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7813415527344,0.681976318359375,0.1032967641949653,0.4694207608699798,285.7817077636719,284.95001220703125,295.051513671875,294.1556396484375,295.0502014160156,297.304443359375,285.7825927734375,1.0,0.2705065906047821,1.0,1.0,0.0,1.0,-1.3732774257659912,1.373275876045227,1.5707531701991684e-06,1.0434523820877075,1.0,1.0,0.0,39.40282440185547,25.0,33686.140625,-0.0,239.76193237304688,1.0,283.1499938964844,285.164306640625,297.1597900390625,299.40545654296875,293.1499938964844,293.1499938964844,279.1499938964844,35996.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.695145308971405,1.0,0.0,0.0,3.996251106262207,3.996278524398804,1.065611286321655e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6533.0205078125,0.0,1953.55810546875,1895.4371337890625,0.0,1572.6534423828125,0.9831515550613404,1.0,0.0,3.0,1.0,0.0
17738280,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7815856933594,0.7819858193397522,0.1570567190647125,0.1420115977525711,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7817077636719,0.8519501090049744,0.2048149555921554,0.1945195794105529,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7817687988281,0.8960542678833008,0.2383104413747787,0.166949450969696,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7816772460937,0.8186322450637817,0.1802148669958114,0.1713477671146392,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7813415527344,0.681976318359375,0.1032967641949653,0.4694207608699798,285.7817077636719,284.95001220703125,295.051513671875,294.1556396484375,295.0502014160156,297.304443359375,285.7825927734375,1.0,0.2705065906047821,1.0,1.0,0.0,1.0,-1.3732774257659912,1.373275876045227,1.5707531701991684e-06,1.0434523820877075,1.0,1.0,0.0,39.40282440185547,25.0,33686.140625,-0.0,239.76193237304688,1.0,283.1499938964844,285.164306640625,297.1597900390625,299.40545654296875,293.1499938964844,293.1499938964844,279.1499938964844,35996.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.695145308971405,1.0,0.0,0.0,3.996251106262207,3.996278524398804,1.065611286321655e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6533.0205078125,0.0,1953.55810546875,1895.4371337890625,0.0,1572.6534423828125,0.9831515550613404,1.0,0.0,3.0,1.0,0.0
17738340,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7908630371094,0.8069003224372864,0.157805934548378,0.1425178349018097,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7909851074219,0.8788007497787476,0.2060925066471099,0.195561334490776,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7910461425781,0.9276617169380188,0.2399617582559585,0.1679814010858535,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7909240722656,0.8427066802978516,0.1812568306922912,0.1721653640270233,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7906188964844,0.7025822997093201,0.1030313298106193,0.4674085676670074,285.7909851074219,284.95001220703125,295.0842590332031,294.1771545410156,295.0829162597656,297.2985534667969,285.7917785644531,1.0,0.265133798122406,1.0,1.0,0.0,1.0,-1.3749408721923828,1.3749393224716189,1.574542238813592e-06,1.045158863067627,1.0,1.0,0.0,35.21493911743164,25.0,33799.29296875,-0.0,230.6120758056641,1.0,283.1499938964844,285.1710510253906,297.1803894042969,299.43316650390625,293.1499938964844,293.1499938964844,278.8500061035156,35997.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6957780718803406,1.0,0.0,0.0,3.996332883834839,3.996360301971436,1.0656548283805023e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6545.09375,0.0,1953.677978515625,1895.4371337890625,0.0,1577.594970703125,0.9831709861755372,1.0,0.0,3.0,1.0,0.0
17738400,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7908630371094,0.8069003224372864,0.157805934548378,0.1425178349018097,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7909851074219,0.8788007497787476,0.2060925066471099,0.195561334490776,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7910461425781,0.9276617169380188,0.2399617582559585,0.1679814010858535,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7909240722656,0.8427066802978516,0.1812568306922912,0.1721653640270233,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7906188964844,0.7025822997093201,0.1030313298106193,0.4674085676670074,285.7909851074219,284.95001220703125,295.0842590332031,294.1771545410156,295.0829162597656,297.2985534667969,285.7917785644531,1.0,0.265133798122406,1.0,1.0,0.0,1.0,-1.3749408721923828,1.3749393224716189,1.574542238813592e-06,1.045158863067627,1.0,1.0,0.0,35.21493911743164,25.0,33799.29296875,-0.0,230.6120758056641,1.0,283.1499938964844,285.1710510253906,297.1803894042969,299.43316650390625,293.1499938964844,293.1499938964844,278.8500061035156,35997.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6957780718803406,1.0,0.0,0.0,3.996332883834839,3.996360301971436,1.0656548283805023e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6545.09375,0.0,1953.677978515625,1895.4371337890625,0.0,1577.594970703125,0.9831709861755372,1.0,0.0,3.0,1.0,0.0
17738460,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8006591796875,0.8271111845970154,0.1585743576288223,0.1430919915437698,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.80078125,0.9029194712638856,0.2073526978492736,0.1966373324394226,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.80084228515625,0.9560515284538268,0.2415784001350402,0.1690268516540527,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8007507324219,0.8644680380821228,0.1822918802499771,0.1730269193649292,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8003845214844,0.7193783521652222,0.1027841046452522,0.4657214283943176,285.80078125,284.95001220703125,295.1186828613281,294.1997985839844,295.1172790527344,297.293212890625,285.8017272949219,1.0,0.2618071734905243,1.0,1.0,0.0,1.0,-1.377185344696045,1.3771837949752808,1.579513536853483e-06,1.0473029613494873,1.0,1.0,0.0,32.25776290893555,25.0,33926.171875,-0.0,224.5434112548828,1.0,283.1499938964844,285.1785583496094,297.202392578125,299.4622497558594,293.1499938964844,293.1499938964844,278.54998779296875,35998.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6962679624557495,1.0,0.0,0.0,3.996381521224976,3.996408939361572,1.0656807489795028e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6558.26806640625,0.0,1953.749267578125,1895.4371337890625,0.0,1581.42578125,0.9831825494766236,1.0,0.0,3.0,1.0,0.0
17738520,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8006591796875,0.8271111845970154,0.1585743576288223,0.1430919915437698,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.80078125,0.9029194712638856,0.2073526978492736,0.1966373324394226,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.80084228515625,0.9560515284538268,0.2415784001350402,0.1690268516540527,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8007507324219,0.8644680380821228,0.1822918802499771,0.1730269193649292,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8003845214844,0.7193783521652222,0.1027841046452522,0.4657214283943176,285.80078125,284.95001220703125,295.1186828613281,294.1997985839844,295.1172790527344,297.293212890625,285.8017272949219,1.0,0.2618071734905243,1.0,1.0,0.0,1.0,-1.377185344696045,1.3771837949752808,1.579513536853483e-06,1.0473029613494873,1.0,1.0,0.0,32.25776290893555,25.0,33926.171875,-0.0,224.5434112548828,1.0,283.1499938964844,285.1785583496094,297.202392578125,299.4622497558594,293.1499938964844,293.1499938964844,278.54998779296875,35998.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6962679624557495,1.0,0.0,0.0,3.996381521224976,3.996408939361572,1.0656807489795028e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6558.26806640625,0.0,1953.749267578125,1895.4371337890625,0.0,1581.42578125,0.9831825494766236,1.0,0.0,3.0,1.0,0.0
17738580,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8114929199219,0.8438184261322021,0.1593426316976547,0.1437016427516937,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8116149902344,0.925201952457428,0.2085829377174377,0.197721466422081,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8116760253906,0.9771836996078492,0.2431473731994629,0.1700658798217773,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8115539550781,0.8835516571998596,0.1833071410655975,0.1739063262939453,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8111877441406,0.7320861220359802,0.1025387719273567,0.4642202258110046,285.8116149902344,284.95001220703125,295.1546936035156,294.22344970703125,295.1532287597656,297.2882080078125,285.8126220703125,1.0,0.2594646513462066,1.0,1.0,0.0,1.0,-1.379719376564026,1.3797177076339722,1.58497152824566e-06,1.0495485067367554,1.0,1.0,0.0,30.174636840820312,25.0,34063.8203125,-0.0,220.6153717041016,1.0,283.1499938964844,285.1867370605469,297.2260437011719,299.4938659667969,293.1499938964844,293.1499938964844,278.25,35999.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.696780800819397,1.0,0.0,0.0,3.996410846710205,3.9964382648468018,1.0656964377631084e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6572.61328125,0.0,1953.792236328125,1895.4371337890625,0.0,1585.44091796875,0.9831895232200624,1.0,0.0,3.0,1.0,0.0
17738640,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8114929199219,0.8438184261322021,0.1593426316976547,0.1437016427516937,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8116149902344,0.925201952457428,0.2085829377174377,0.197721466422081,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8116760253906,0.9771836996078492,0.2431473731994629,0.1700658798217773,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8115539550781,0.8835516571998596,0.1833071410655975,0.1739063262939453,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8111877441406,0.7320861220359802,0.1025387719273567,0.4642202258110046,285.8116149902344,284.95001220703125,295.1546936035156,294.22344970703125,295.1532287597656,297.2882080078125,285.8126220703125,1.0,0.2594646513462066,1.0,1.0,0.0,1.0,-1.379719376564026,1.3797177076339722,1.58497152824566e-06,1.0495485067367554,1.0,1.0,0.0,30.174636840820312,25.0,34063.8203125,-0.0,220.6153717041016,1.0,283.1499938964844,285.1867370605469,297.2260437011719,299.4938659667969,293.1499938964844,293.1499938964844,278.25,35999.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.696780800819397,1.0,0.0,0.0,3.996410846710205,3.9964382648468018,1.0656964377631084e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6572.61328125,0.0,1953.792236328125,1895.4371337890625,0.0,1585.44091796875,0.9831895232200624,1.0,0.0,3.0,1.0,0.0
17738700,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8171081542969,0.8513542413711548,0.1597257703542709,0.1440142840147018,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8172607421875,0.9354451894760132,0.2091859579086303,0.1982611864805221,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8173217773437,0.9854186773300172,0.2439132034778595,0.1705790311098098,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.81719970703125,0.8920999765396118,0.183806374669075,0.17434723675251,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8168029785156,0.7375500798225403,0.1024152860045433,0.4635102152824402,285.8172607421875,284.95001220703125,295.1732482910156,294.23565673828125,295.1717834472656,297.28582763671875,285.8182678222656,1.0,0.258588433265686,1.0,1.0,0.0,1.0,-1.3810354471206665,1.3810337781906128,1.5878049453021958e-06,1.0507080554962158,1.0,1.0,0.0,29.3602352142334,25.0,34135.15234375,-0.0,219.1980895996093,1.0,283.1499938964844,285.19097900390625,297.2383728027344,299.5103759765625,293.1499938964844,293.1499938964844,278.25,35999.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6970615983009338,1.0,0.0,0.0,3.996420621871948,3.996448040008545,1.0657016673576436e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6580.07275390625,0.0,1953.806640625,1895.4371337890625,0.0,1587.6414794921875,0.9831918478012084,1.0,0.0,3.0,1.0,0.0
17738760,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8227844238281,0.8583834767341614,0.1601078957319259,0.1443305909633636,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82293701171875,0.9446988701820374,0.2097810953855514,0.1987982839345932,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.822998046875,0.99237322807312,0.2446764558553695,0.1710915863513946,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8228759765625,0.8999718427658081,0.18429996073246,0.1747876554727554,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8224792480469,0.7425280809402466,0.1022907942533493,0.4628187417984009,285.82293701171875,284.95001220703125,295.1921691894531,294.2480773925781,295.1906433105469,297.2835693359375,285.8239440917969,1.0,0.2578552663326263,1.0,1.0,0.0,1.0,-1.3822855949401855,1.3822839260101318,1.5905047803244088e-06,1.051815152168274,1.0,1.0,0.0,28.663753509521484,25.0,34206.25390625,-0.0,218.0444793701172,1.0,283.1499938964844,285.1952514648437,297.2508850097656,299.52716064453125,293.1499938964844,293.1499938964844,278.1499938964844,35999.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6973522901535034,1.0,0.0,0.0,3.9964284896850586,3.9964559078216553,1.0657058737706393e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6587.57958984375,0.0,1953.818115234375,1895.4371337890625,0.0,1589.920654296875,0.9831936955451964,1.0,0.0,3.0,1.0,0.0
17738820,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8304138183594,0.8671743869781494,0.1608580499887466,0.1449784934520721,297.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8304748535156,0.9557604789733888,0.2109353244304657,0.1998681277036667,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8305053710937,0.9934834241867064,0.246719628572464,0.1673807799816131,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8304443359375,0.9099938273429872,0.185258463025093,0.1756709516048431,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8302307128906,0.7480682134628296,0.1020368412137031,0.4615398049354553,285.8304748535156,284.95001220703125,295.23101806640625,294.2735900878906,295.2294616699219,297.2811584472656,285.8309326171875,1.0,0.2565846741199493,1.0,1.0,0.0,1.0,-1.3806946277618408,1.380692958831787,1.5874387599978943e-06,1.0507932901382446,1.0,1.0,0.0,27.861083984375,28.0,34275.9140625,-0.0,215.36199951171875,1.0,283.1499938964844,285.19976806640625,297.27569580078125,299.5580139160156,293.1499938964844,293.1499938964844,278.1499938964844,35999.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6977635025978088,1.0,0.0,0.0,3.996439218521118,3.996466875076294,1.065711671799363e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6597.9677734375,0.0,1953.8341064453125,1895.4371337890625,0.0,1593.1478271484375,0.9831963181495668,1.0,0.0,3.0,1.0,0.0
17738880,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8304138183594,0.8671743869781494,0.1608580499887466,0.1449784934520721,297.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8304748535156,0.9557604789733888,0.2109353244304657,0.1998681277036667,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8305053710937,0.9934834241867064,0.246719628572464,0.1673807799816131,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8304443359375,0.9099938273429872,0.185258463025093,0.1756709516048431,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8302307128906,0.7480682134628296,0.1020368412137031,0.4615398049354553,285.8304748535156,284.95001220703125,295.23101806640625,294.2735900878906,295.2294616699219,297.2811584472656,285.8309326171875,1.0,0.2565846741199493,1.0,1.0,0.0,1.0,-1.3806946277618408,1.380692958831787,1.5874387599978943e-06,1.0507932901382446,1.0,1.0,0.0,27.861083984375,28.0,34275.9140625,-0.0,215.36199951171875,1.0,283.1499938964844,285.19976806640625,297.27569580078125,299.5580139160156,293.1499938964844,293.1499938964844,278.1499938964844,35999.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6977635025978088,1.0,0.0,0.0,3.996439218521118,3.996466875076294,1.065711671799363e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6597.9677734375,0.0,1953.8341064453125,1895.4371337890625,0.0,1593.1478271484375,0.9831963181495668,1.0,0.0,3.0,1.0,0.0
17738940,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8373107910156,0.8698005676269531,0.161599114537239,0.1456393599510193,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.83746337890625,0.9590810537338256,0.2120571881532669,0.2009300142526626,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8374938964844,0.9921867847442628,0.2492151707410812,0.1657884269952774,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.83740234375,0.9132265448570251,0.1861920803785324,0.1765534579753875,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8370056152344,0.7485448718070984,0.1017907485365867,0.4603945314884186,285.8374328613281,284.95001220703125,295.2710876464844,294.29986572265625,295.2694396972656,297.2810974121094,285.8385009765625,1.0,0.2567318975925445,1.0,1.0,0.0,1.0,-1.3819301128387451,1.381928563117981,1.5900490097919828e-06,1.051827073097229,1.0,1.0,0.0,27.753646850585938,31.0,34383.640625,-0.0,215.35362243652344,1.0,283.1499938964844,285.2054443359375,297.30047607421875,299.5875244140625,293.1499938964844,293.1499938964844,278.1499938964844,35999.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6978524923324585,1.0,0.0,0.0,3.9964468479156494,3.996474266052246,1.0657156508386834e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6609.6611328125,0.0,1953.8450927734373,1895.4371337890625,0.0,1593.8466796875,0.98319810628891,1.0,0.0,3.0,1.0,0.0
17739000,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8373107910156,0.8698005676269531,0.161599114537239,0.1456393599510193,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.83746337890625,0.9590810537338256,0.2120571881532669,0.2009300142526626,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8374938964844,0.9921867847442628,0.2492151707410812,0.1657884269952774,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.83740234375,0.9132265448570251,0.1861920803785324,0.1765534579753875,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8370056152344,0.7485448718070984,0.1017907485365867,0.4603945314884186,285.8374328613281,284.95001220703125,295.2710876464844,294.29986572265625,295.2694396972656,297.2810974121094,285.8385009765625,1.0,0.2567318975925445,1.0,1.0,0.0,1.0,-1.3819301128387451,1.381928563117981,1.5900490097919828e-06,1.051827073097229,1.0,1.0,0.0,27.753646850585938,31.0,34383.640625,-0.0,215.35362243652344,1.0,283.1499938964844,285.2054443359375,297.30047607421875,299.5875244140625,293.1499938964844,293.1499938964844,278.1499938964844,35999.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6978524923324585,1.0,0.0,0.0,3.9964468479156494,3.996474266052246,1.0657156508386834e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6609.6611328125,0.0,1953.8450927734373,1895.4371337890625,0.0,1593.8466796875,0.98319810628891,1.0,0.0,3.0,1.0,0.0
17739060,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8449401855469,0.8667502403259277,0.162334531545639,0.1463129967451095,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8451232910156,0.9557173252105712,0.2131449282169342,0.2019780725240707,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.84521484375,0.9935506582260132,0.2518911063671112,0.1692140102386474,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.84503173828125,0.9097709059715272,0.1870997548103332,0.1774301379919052,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8446044921875,0.74444580078125,0.1015529036521911,0.4593821167945862,285.8450927734375,284.95001220703125,295.31231689453125,294.3268737792969,295.3106384277344,297.2822570800781,285.8476257324219,1.0,0.2579589784145355,1.0,1.0,0.0,1.0,-1.3853261470794678,1.385324478149414,1.5974013649611152e-06,1.0548391342163086,1.0,1.0,0.0,28.25736618041992,34.0,34534.33984375,-0.0,218.2229766845703,1.0,283.1499938964844,285.2132568359375,297.3270263671875,299.61932373046875,293.1499938964844,293.1499938964844,278.1499938964844,35999.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6978545784950256,1.0,0.0,0.0,3.996451139450073,3.996478796005249,1.0657180382622755e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6624.18603515625,0.0,1953.8515625,1895.4371337890625,0.0,1593.8629150390625,0.983199179172516,1.0,0.0,3.0,1.0,0.0
17739120,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8449401855469,0.8667502403259277,0.162334531545639,0.1463129967451095,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8451232910156,0.9557173252105712,0.2131449282169342,0.2019780725240707,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.84521484375,0.9935506582260132,0.2518911063671112,0.1692140102386474,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.84503173828125,0.9097709059715272,0.1870997548103332,0.1774301379919052,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8446044921875,0.74444580078125,0.1015529036521911,0.4593821167945862,285.8450927734375,284.95001220703125,295.31231689453125,294.3268737792969,295.3106384277344,297.2822570800781,285.8476257324219,1.0,0.2579589784145355,1.0,1.0,0.0,1.0,-1.3853261470794678,1.385324478149414,1.5974013649611152e-06,1.0548391342163086,1.0,1.0,0.0,28.25736618041992,34.0,34534.33984375,-0.0,218.2229766845703,1.0,283.1499938964844,285.2132568359375,297.3270263671875,299.61932373046875,293.1499938964844,293.1499938964844,278.1499938964844,35999.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6978545784950256,1.0,0.0,0.0,3.996451139450073,3.996478796005249,1.0657180382622755e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6624.18603515625,0.0,1953.8515625,1895.4371337890625,0.0,1593.8629150390625,0.983199179172516,1.0,0.0,3.0,1.0,0.0
17739180,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8715515136719,0.8616673350334167,0.1631147265434265,0.147030770778656,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8718566894531,0.9497079253196716,0.2142443656921386,0.203041985630989,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8720092773437,0.9980030059814452,0.2523182332515716,0.1762396693229675,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8717346191406,0.9040446877479552,0.1880235373973846,0.1783280670642852,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.87078857421875,0.7387288808822632,0.1013099029660224,0.4584557712078094,285.871826171875,284.95001220703125,295.3545837402344,294.3544921875,295.3529052734375,297.2734680175781,285.8741149902344,1.0,0.2604793906211853,1.0,1.0,0.0,1.0,-1.3955345153808594,1.3955328464508057,1.6189759435292217e-06,1.0632096529006958,1.0,1.0,0.0,29.118633270263672,37.0,34857.9921875,0.0,224.1895446777344,1.0,283.1499938964844,285.2335205078125,297.35955810546875,299.6704406738281,293.1499938964844,293.1499938964844,278.1499938964844,35999.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6989615559577942,1.0,0.0,0.0,3.9964537620544434,3.99648118019104,1.0657194025043282e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6654.56494140625,0.0,1953.8553466796875,1895.4371337890625,0.0,1602.5673828125,0.9831997752189636,1.0,0.0,3.0,1.0,0.0
17739240,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8715515136719,0.8616673350334167,0.1631147265434265,0.147030770778656,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8718566894531,0.9497079253196716,0.2142443656921386,0.203041985630989,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8720092773437,0.9980030059814452,0.2523182332515716,0.1762396693229675,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8717346191406,0.9040446877479552,0.1880235373973846,0.1783280670642852,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.87078857421875,0.7387288808822632,0.1013099029660224,0.4584557712078094,285.871826171875,284.95001220703125,295.3545837402344,294.3544921875,295.3529052734375,297.2734680175781,285.8741149902344,1.0,0.2604793906211853,1.0,1.0,0.0,1.0,-1.3955345153808594,1.3955328464508057,1.6189759435292217e-06,1.0632096529006958,1.0,1.0,0.0,29.118633270263672,37.0,34857.9921875,0.0,224.1895446777344,1.0,283.1499938964844,285.2335205078125,297.35955810546875,299.6704406738281,293.1499938964844,293.1499938964844,278.1499938964844,35999.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6989615559577942,1.0,0.0,0.0,3.9964537620544434,3.99648118019104,1.0657194025043282e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6654.56494140625,0.0,1953.8553466796875,1895.4371337890625,0.0,1602.5673828125,0.9831997752189636,1.0,0.0,3.0,1.0,0.0
17739300,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8806457519531,0.8550117015838623,0.1635159850120544,0.1474183052778244,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.880859375,0.941343069076538,0.2147842943668365,0.203588455915451,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8809509277344,0.9922753572463988,0.2525179386138916,0.1767998486757278,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8807678222656,0.8967170715332031,0.1884778141975402,0.1787931621074676,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88006591796875,0.7325334548950195,0.1011716201901435,0.4580174088478088,285.8808288574219,284.95001220703125,295.3760986328125,294.3684997558594,295.3743591308594,297.2690734863281,285.88250732421875,1.0,0.26191246509552,1.0,1.0,0.0,1.0,-1.3976929187774658,1.3976913690567017,1.623634602765378e-06,1.065054178237915,1.0,1.0,0.0,29.99204444885254,37.0,34957.640625,0.0,227.0410614013672,1.0,283.1499938964844,285.2396850585937,297.3752136230469,299.6940002441406,293.1499938964844,293.1499938964844,278.1499938964844,35999.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.699753999710083,1.0,0.0,0.0,3.99645471572876,3.996482133865357,1.065719857251679e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6665.021484375,0.0,1953.8565673828125,1895.4371337890625,0.0,1608.8123779296875,0.983199954032898,1.0,0.0,3.0,1.0,0.0
17739360,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.888671875,0.8474447131156921,0.1639369875192642,0.1478272676467895,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.88885498046875,0.9313700199127196,0.2153133451938629,0.2041332274675369,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8889465332031,0.984425723552704,0.2527918517589569,0.1769866049289703,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8887634277344,0.8882346749305725,0.1889232844114303,0.1792584359645843,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8881530761719,0.7255029082298279,0.1010247468948364,0.457570344209671,285.8888244628906,284.95001220703125,295.3977966308594,294.3826599121094,295.3960876464844,297.26531982421875,285.8901672363281,1.0,0.2634598016738891,1.0,1.0,0.0,1.0,-1.399119257926941,1.3991177082061768,1.6268026001853286e-06,1.0663604736328125,1.0,1.0,0.0,31.03824043273925,40.0,35045.6328125,0.0,230.076416015625,1.0,283.1499938964844,285.24530029296875,297.38983154296875,299.7156066894531,293.1499938964844,293.1499938964844,278.1499938964844,35999.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7005161643028259,1.0,0.0,0.0,3.996455430984497,3.9964828491210938,1.0657201983121922e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6674.63671875,0.0,1953.8575439453125,1895.4371337890625,0.0,1614.8292236328125,0.9832001328468324,1.0,0.0,3.0,1.0,0.0
17739420,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9024963378906,0.8330278396606445,0.1648392528295517,0.1487039625644683,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9026794433594,0.9117835164070128,0.2163418978452682,0.2052004635334015,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9027404785156,0.967317283153534,0.253684401512146,0.177603006362915,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.902587890625,0.871707558631897,0.1897902637720108,0.1801720410585403,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9020690917969,0.7111523151397705,0.100719578564167,0.4566354155540466,285.90264892578125,284.95001220703125,295.4418334960937,294.4112854003906,295.4400939941406,297.2599182128906,285.90386962890625,1.0,0.266810804605484,1.0,1.0,0.0,1.0,-1.4021669626235962,1.4021652936935425,1.633477040741127e-06,1.069040298461914,1.0,1.0,0.0,33.31681823730469,43.0,35215.8125,0.0,236.6976928710937,1.0,283.1499938964844,285.2554931640625,297.4175720214844,299.7548522949219,293.1499938964844,293.1499938964844,278.1499938964844,35999.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7017447352409363,1.0,0.0,0.0,3.9964561462402335,3.99648380279541,1.0657206530595431e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6692.3671875,0.0,1953.85888671875,1895.4371337890625,0.0,1624.5491943359375,0.9832003712654114,1.0,0.0,3.0,1.0,0.0
17739480,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9024963378906,0.8330278396606445,0.1648392528295517,0.1487039625644683,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9026794433594,0.9117835164070128,0.2163418978452682,0.2052004635334015,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9027404785156,0.967317283153534,0.253684401512146,0.177603006362915,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.902587890625,0.871707558631897,0.1897902637720108,0.1801720410585403,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9020690917969,0.7111523151397705,0.100719578564167,0.4566354155540466,285.90264892578125,284.95001220703125,295.4418334960937,294.4112854003906,295.4400939941406,297.2599182128906,285.90386962890625,1.0,0.266810804605484,1.0,1.0,0.0,1.0,-1.4021669626235962,1.4021652936935425,1.633477040741127e-06,1.069040298461914,1.0,1.0,0.0,33.31681823730469,43.0,35215.8125,0.0,236.6976928710937,1.0,283.1499938964844,285.2554931640625,297.4175720214844,299.7548522949219,293.1499938964844,293.1499938964844,278.1499938964844,35999.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7017447352409363,1.0,0.0,0.0,3.9964561462402335,3.99648380279541,1.0657206530595431e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6692.3671875,0.0,1953.85888671875,1895.4371337890625,0.0,1624.5491943359375,0.9832003712654114,1.0,0.0,3.0,1.0,0.0
17739540,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.91650390625,0.8196483254432678,0.1657995283603668,0.1496439278125763,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9166564941406,0.8948450684547424,0.2173419147729873,0.2062459141016006,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.916748046875,0.9491350054740906,0.2547473609447479,0.1783866286277771,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9165954589844,0.8564077615737915,0.1906349807977676,0.1810700297355651,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9160461425781,0.6962239742279053,0.1004131957888603,0.45571368932724,285.9166564941406,284.95001220703125,295.486572265625,294.4403076171875,295.4848022460937,297.2538452148437,285.9179077148437,1.0,0.2704107165336609,1.0,1.0,0.0,1.0,-1.4054628610610962,1.4054611921310425,1.6407046814492787e-06,1.0719274282455444,1.0,1.0,0.0,35.79627227783203,46.0,35392.125,0.0,243.9263916015625,1.0,283.1499938964844,285.2660217285156,297.445556640625,299.79364013671875,293.1499938964844,293.1499938964844,278.1499938964844,35999.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.702720046043396,1.0,0.0,0.0,3.996456861495972,3.996484279632568,1.0657209941200565e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6710.55859375,0.0,1953.8597412109373,1895.4371337890625,0.0,1632.2852783203125,0.9832004904747008,1.0,0.0,3.0,1.0,0.0
17739600,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.91650390625,0.8196483254432678,0.1657995283603668,0.1496439278125763,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9166564941406,0.8948450684547424,0.2173419147729873,0.2062459141016006,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.916748046875,0.9491350054740906,0.2547473609447479,0.1783866286277771,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9165954589844,0.8564077615737915,0.1906349807977676,0.1810700297355651,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9160461425781,0.6962239742279053,0.1004131957888603,0.45571368932724,285.9166564941406,284.95001220703125,295.486572265625,294.4403076171875,295.4848022460937,297.2538452148437,285.9179077148437,1.0,0.2704107165336609,1.0,1.0,0.0,1.0,-1.4054628610610962,1.4054611921310425,1.6407046814492787e-06,1.0719274282455444,1.0,1.0,0.0,35.79627227783203,46.0,35392.125,0.0,243.9263916015625,1.0,283.1499938964844,285.2660217285156,297.445556640625,299.79364013671875,293.1499938964844,293.1499938964844,278.1499938964844,35999.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.702720046043396,1.0,0.0,0.0,3.996456861495972,3.996484279632568,1.0657209941200565e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6710.55859375,0.0,1953.8597412109373,1895.4371337890625,0.0,1632.2852783203125,0.9832004904747008,1.0,0.0,3.0,1.0,0.0
17739660,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9308776855469,0.8068823218345642,0.1668065041303634,0.1506324559450149,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9310302734375,0.8796206712722778,0.2183231264352798,0.2072775959968567,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9311218261719,0.9310389161109924,0.2558517158031463,0.179221823811531,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.93096923828125,0.8426759839057922,0.1914659589529037,0.1819591671228408,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9303894042969,0.6822171211242676,0.1001115292310714,0.4548348784446716,285.9309997558594,284.95001220703125,295.53192138671875,294.4696044921875,295.5301513671875,297.24761962890625,285.9322814941406,1.0,0.2741691172122955,1.0,1.0,0.0,1.0,-1.4089031219482422,1.4089014530181885,1.6482631508552004e-06,1.07493257522583,1.0,1.0,0.0,38.42139434814453,49.0,35573.01171875,0.0,251.5959014892578,1.0,283.1499938964844,285.2768249511719,297.4742736816406,299.8332824707031,293.1499938964844,293.1499938964844,278.1499938964844,35999.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7036074995994568,1.0,0.0,0.0,3.996457099914551,3.996484756469727,1.0657212214937315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6729.2744140625,0.0,1953.8602294921875,1895.4371337890625,0.0,1639.3382568359375,0.9832005500793456,1.0,0.0,3.0,1.0,0.0
17739720,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9308776855469,0.8068823218345642,0.1668065041303634,0.1506324559450149,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9310302734375,0.8796206712722778,0.2183231264352798,0.2072775959968567,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9311218261719,0.9310389161109924,0.2558517158031463,0.179221823811531,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.93096923828125,0.8426759839057922,0.1914659589529037,0.1819591671228408,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9303894042969,0.6822171211242676,0.1001115292310714,0.4548348784446716,285.9309997558594,284.95001220703125,295.53192138671875,294.4696044921875,295.5301513671875,297.24761962890625,285.9322814941406,1.0,0.2741691172122955,1.0,1.0,0.0,1.0,-1.4089031219482422,1.4089014530181885,1.6482631508552004e-06,1.07493257522583,1.0,1.0,0.0,38.42139434814453,49.0,35573.01171875,0.0,251.5959014892578,1.0,283.1499938964844,285.2768249511719,297.4742736816406,299.8332824707031,293.1499938964844,293.1499938964844,278.1499938964844,35999.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7036074995994568,1.0,0.0,0.0,3.996457099914551,3.996484756469727,1.0657212214937315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6729.2744140625,0.0,1953.8602294921875,1895.4371337890625,0.0,1639.3382568359375,0.9832005500793456,1.0,0.0,3.0,1.0,0.0
17739780,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9455261230469,0.7945566177368164,0.1678673177957534,0.1516736149787902,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9457092285156,0.8658183217048645,0.2192880809307098,0.2082974910736084,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.94580078125,0.914211094379425,0.2569558322429657,0.1800682842731475,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.94561767578125,0.8303579092025757,0.1922858506441116,0.1828415542840957,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9450378417969,0.6693917512893677,0.099813312292099,0.4539947807788849,285.9456787109375,284.95001220703125,295.5777893066406,294.4991455078125,295.5760192871094,297.241943359375,285.94696044921875,1.0,0.278044581413269,1.0,1.0,0.0,1.0,-1.412446141242981,1.4124445915222168,1.656058202570421e-06,1.0780141353607178,1.0,1.0,0.0,41.16717529296875,52.0,35757.4609375,0.0,259.6338806152344,1.0,283.1499938964844,285.287841796875,297.50360107421875,299.87384033203125,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7044809460639954,1.0,0.0,0.0,3.99645733833313,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6748.4189453125,0.0,1953.860595703125,1895.4371337890625,0.0,1646.2940673828125,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
17739840,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9455261230469,0.7945566177368164,0.1678673177957534,0.1516736149787902,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9457092285156,0.8658183217048645,0.2192880809307098,0.2082974910736084,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.94580078125,0.914211094379425,0.2569558322429657,0.1800682842731475,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.94561767578125,0.8303579092025757,0.1922858506441116,0.1828415542840957,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9450378417969,0.6693917512893677,0.099813312292099,0.4539947807788849,285.9456787109375,284.95001220703125,295.5777893066406,294.4991455078125,295.5760192871094,297.241943359375,285.94696044921875,1.0,0.278044581413269,1.0,1.0,0.0,1.0,-1.412446141242981,1.4124445915222168,1.656058202570421e-06,1.0780141353607178,1.0,1.0,0.0,41.16717529296875,52.0,35757.4609375,0.0,259.6338806152344,1.0,283.1499938964844,285.287841796875,297.50360107421875,299.87384033203125,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7044809460639954,1.0,0.0,0.0,3.99645733833313,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6748.4189453125,0.0,1953.860595703125,1895.4371337890625,0.0,1646.2940673828125,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
17739900,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.95294189453125,0.7888328433036804,0.1684171259403228,0.1522126048803329,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.953125,0.8594796657562256,0.2197660505771637,0.2088042199611663,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.95318603515625,0.906702756881714,0.2575026452541351,0.1804899424314499,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9530334472656,0.8246471881866455,0.1926929354667663,0.1832810938358307,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.95245361328125,0.6634722948074341,0.0996650010347366,0.4535849094390869,285.9530944824219,284.95001220703125,295.60089111328125,294.51397705078125,295.5990905761719,297.2392883300781,285.95440673828125,1.0,0.2800080478191376,1.0,1.0,0.0,1.0,-1.41424298286438,1.4142413139343262,1.6600143908362952e-06,1.0795706510543823,1.0,1.0,0.0,42.57350158691406,52.0,35850.578125,0.0,263.7587585449219,1.0,283.1499938964844,285.2934265136719,297.5184020996094,299.8943176269531,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7049208283424377,1.0,0.0,0.0,3.99645733833313,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6758.09716796875,0.0,1953.8607177734373,1895.4371337890625,0.0,1649.8018798828125,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
17739960,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9604187011719,0.7834088206291199,0.1689801663160324,0.1527639627456665,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9605712890625,0.853502094745636,0.2202413827180862,0.2093090564012527,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9606628417969,0.8999554514884949,0.2580450475215912,0.1809094846248626,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.96051025390625,0.8191606402397156,0.1930983960628509,0.1837197244167328,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9598999023437,0.6578824520111084,0.0995170995593071,0.4531805217266083,285.9605407714844,284.95001220703125,295.6240539550781,294.52880859375,295.62225341796875,297.2367553710937,285.9618530273437,1.0,0.2819835245609283,1.0,1.0,0.0,1.0,-1.416055679321289,1.4160540103912354,1.6640062767692143e-06,1.081135392189026,1.0,1.0,0.0,43.99821853637695,55.0,35944.25,0.0,267.9447021484375,1.0,283.1499938964844,285.29901123046875,297.53326416015625,299.9148864746094,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7053640484809875,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6767.8369140625,0.0,1953.86083984375,1895.4371337890625,0.0,1653.339599609375,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17740020,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9754638671875,0.7734376192092896,0.1701449900865554,0.1539023965597152,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9756164550781,0.8425458669662476,0.2211857736110687,0.2103141844272613,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9757080078125,0.8875302076339722,0.2591168582439422,0.1817414462566375,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9755554199219,0.808594286441803,0.1939057111740112,0.1845950186252594,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9749450683594,0.6476471424102783,0.0992223620414733,0.4523854553699493,285.9755859375,284.95001220703125,295.67059326171875,294.5585632324219,295.66876220703125,297.23199462890625,285.9768981933594,1.0,0.2859577536582947,1.0,1.0,0.0,1.0,-1.4197231531143188,1.4197214841842651,1.6720834992156597e-06,1.0842820405960083,1.0,1.0,0.0,46.89419937133789,43.0,36132.99609375,0.0,276.4783630371094,1.0,283.1499938964844,285.310302734375,297.5630187988281,299.9562683105469,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7062615752220154,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6787.46826171875,0.0,1953.8609619140625,1895.4371337890625,0.0,1660.514404296875,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
