time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17740080,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9754638671875,0.7734376192092896,0.1701449900865554,0.1539023965597152,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9756164550781,0.8425458669662476,0.2211857736110687,0.2103141844272613,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9757080078125,0.8875302076339722,0.2591168582439422,0.1817414462566375,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9755554199219,0.808594286441803,0.1939057111740112,0.1845950186252594,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9749450683594,0.6476471424102783,0.0992223620414733,0.4523854553699493,285.9755859375,284.95001220703125,295.67059326171875,294.5585632324219,295.66876220703125,297.23199462890625,285.9768981933594,1.0,0.2859577536582947,1.0,1.0,0.0,1.0,-1.4197231531143188,1.4197214841842651,1.6720834992156597e-06,1.0842820405960083,1.0,1.0,0.0,46.89419937133789,43.0,36132.99609375,0.0,276.4783630371094,1.0,283.1499938964844,285.310302734375,297.5630187988281,299.9562683105469,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7062615752220154,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6787.46826171875,0.0,1953.8609619140625,1895.4371337890625,0.0,1660.514404296875,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17740140,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9891052246094,0.7801732420921326,0.1713638007640838,0.1549303382635116,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9892578125,0.8487197756767273,0.2221352905035019,0.211160123348236,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98931884765625,0.894493818283081,0.2601875066757202,0.1824517995119094,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9891662597656,0.8146138787269592,0.1947207748889923,0.1853135377168655,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886779785156,0.650981068611145,0.0989401564002037,0.4508675932884216,285.9892272949219,284.95001220703125,295.71734619140625,294.5882568359375,295.7154846191406,297.2276306152344,285.99029541015625,1.0,0.2843238115310669,1.0,1.0,0.0,1.0,-1.421865940093994,1.4218642711639404,1.6768885870988015e-06,1.0861955881118774,1.0,1.0,0.0,45.72071075439453,31.0,36293.6875,0.0,274.5500793457031,1.0,283.1499938964844,285.3200378417969,297.592529296875,299.9965209960937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7071200609207153,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6805.2568359375,0.0,1953.8609619140625,1895.4371337890625,0.0,1667.39013671875,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17740200,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9891052246094,0.7801732420921326,0.1713638007640838,0.1549303382635116,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9892578125,0.8487197756767273,0.2221352905035019,0.211160123348236,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98931884765625,0.894493818283081,0.2601875066757202,0.1824517995119094,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9891662597656,0.8146138787269592,0.1947207748889923,0.1853135377168655,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886779785156,0.650981068611145,0.0989401564002037,0.4508675932884216,285.9892272949219,284.95001220703125,295.71734619140625,294.5882568359375,295.7154846191406,297.2276306152344,285.99029541015625,1.0,0.2843238115310669,1.0,1.0,0.0,1.0,-1.421865940093994,1.4218642711639404,1.6768885870988015e-06,1.0861955881118774,1.0,1.0,0.0,45.72071075439453,31.0,36293.6875,0.0,274.5500793457031,1.0,283.1499938964844,285.3200378417969,297.592529296875,299.9965209960937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7071200609207153,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6805.2568359375,0.0,1953.8609619140625,1895.4371337890625,0.0,1667.39013671875,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17740260,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0008850097656,0.8023175001144409,0.1726931631565094,0.1559328436851501,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0010070800781,0.8709869384765625,0.2231069058179855,0.2118971645832061,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0010681152344,0.9202576279640198,0.2612675428390503,0.183073341846466,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009460449219,0.8348649740219116,0.1955627202987671,0.185927614569664,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00048828125,0.6669068336486816,0.0986952260136604,0.4488982856273651,286.0009765625,284.95001220703125,295.7641296386719,294.6178894042969,295.7622985839844,297.2239685058594,286.0019836425781,1.0,0.2789051830768585,1.0,1.0,0.0,1.0,-1.423073649406433,1.4230719804763794,1.6796448107925244e-06,1.0873181819915771,1.0,1.0,0.0,41.33457946777344,25.0,36433.66015625,0.0,264.4398498535156,1.0,283.1499938964844,285.3284606933594,297.621337890625,300.0345458984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7078024744987488,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6821.3271484375,0.0,1953.861083984375,1895.4371337890625,0.0,1672.864501953125,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17740320,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0008850097656,0.8023175001144409,0.1726931631565094,0.1559328436851501,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0010070800781,0.8709869384765625,0.2231069058179855,0.2118971645832061,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0010681152344,0.9202576279640198,0.2612675428390503,0.183073341846466,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009460449219,0.8348649740219116,0.1955627202987671,0.185927614569664,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00048828125,0.6669068336486816,0.0986952260136604,0.4488982856273651,286.0009765625,284.95001220703125,295.7641296386719,294.6178894042969,295.7622985839844,297.2239685058594,286.0019836425781,1.0,0.2789051830768585,1.0,1.0,0.0,1.0,-1.423073649406433,1.4230719804763794,1.6796448107925244e-06,1.0873181819915771,1.0,1.0,0.0,41.33457946777344,25.0,36433.66015625,0.0,264.4398498535156,1.0,283.1499938964844,285.3284606933594,297.621337890625,300.0345458984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7078024744987488,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6821.3271484375,0.0,1953.861083984375,1895.4371337890625,0.0,1672.864501953125,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17740380,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0125732421875,0.8298775553703308,0.1741328835487365,0.1570213288068771,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0127258300781,0.9017090797424316,0.2241015136241912,0.2126400470733642,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0127868652344,0.9564064741134644,0.2623548209667206,0.1836884766817093,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0126647949219,0.8624966144561768,0.1964321434497833,0.1865519732236862,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0121765136719,0.6894305944442749,0.098488375544548,0.447027325630188,286.0126953125,284.95001220703125,295.8109130859375,294.6473083496094,295.80908203125,297.22100830078125,286.0137023925781,1.0,0.2731500267982483,1.0,1.0,0.0,1.0,-1.4245142936706543,1.424512505531311,1.6828604429974805e-06,1.088580846786499,1.0,1.0,0.0,36.52507019042969,25.0,36576.70703125,0.0,253.38140869140625,1.0,283.1499938964844,285.33697509765625,297.6501770019531,300.0721740722656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7083449959754944,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6837.5517578125,0.0,1953.861083984375,1895.4371337890625,0.0,1677.2225341796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17740440,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0125732421875,0.8298775553703308,0.1741328835487365,0.1570213288068771,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0127258300781,0.9017090797424316,0.2241015136241912,0.2126400470733642,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0127868652344,0.9564064741134644,0.2623548209667206,0.1836884766817093,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0126647949219,0.8624966144561768,0.1964321434497833,0.1865519732236862,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0121765136719,0.6894305944442749,0.098488375544548,0.447027325630188,286.0126953125,284.95001220703125,295.8109130859375,294.6473083496094,295.80908203125,297.22100830078125,286.0137023925781,1.0,0.2731500267982483,1.0,1.0,0.0,1.0,-1.4245142936706543,1.424512505531311,1.6828604429974805e-06,1.088580846786499,1.0,1.0,0.0,36.52507019042969,25.0,36576.70703125,0.0,253.38140869140625,1.0,283.1499938964844,285.33697509765625,297.6501770019531,300.0721740722656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7083449959754944,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6837.5517578125,0.0,1953.861083984375,1895.4371337890625,0.0,1677.2225341796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17740500,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.01873779296875,0.8421554565429688,0.1748786568641662,0.1576117575168609,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0188903808594,0.9166473746299744,0.2246026843786239,0.2130386084318161,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0189514160156,0.971127152442932,0.2628976106643677,0.1840128749608993,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0188293457031,0.8755945563316345,0.196871668100357,0.1868922710418701,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.018310546875,0.6996565461158752,0.098391942679882,0.4462364017963409,286.01885986328125,284.95001220703125,295.8342590332031,294.6619567871094,295.8324279785156,297.2196655273437,286.0199584960937,1.0,0.2711073458194732,1.0,1.0,0.0,1.0,-1.4255493879318235,1.42554771900177,1.6851321333888336e-06,1.0894465446472168,1.0,1.0,0.0,34.6972541809082,25.0,36654.0078125,0.0,249.37124633789065,1.0,283.1499938964844,285.341552734375,297.6647033691406,300.0912780761719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7086129784584045,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6846.07861328125,0.0,1953.861083984375,1895.4371337890625,0.0,1679.376708984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17740560,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0252380371094,0.8537500500679016,0.1756437122821808,0.1582325398921966,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.025390625,0.9312246441841124,0.2251051813364029,0.2134517580270767,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.02545166015625,0.9832144975662231,0.2634376287460327,0.1843451708555221,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0253295898437,0.8877982497215271,0.197313129901886,0.1872478276491165,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0247802734375,0.7088722586631775,0.0982985571026802,0.4455241560935974,286.0253601074219,284.95001220703125,295.8575744628906,294.6764831542969,295.8557434082031,297.21844482421875,286.0264892578125,1.0,0.2694048881530761,1.0,1.0,0.0,1.0,-1.4267611503601074,1.4267594814300537,1.6877779671631288e-06,1.0904438495635986,1.0,1.0,0.0,33.19273376464844,25.0,36735.0546875,0.0,246.2114715576172,1.0,283.1499938964844,285.3464050292969,297.6793212890625,300.1107482910156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7088991403579712,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6854.9267578125,0.0,1953.861083984375,1895.4371337890625,0.0,1681.678955078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17740620,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0364990234375,0.8739380836486816,0.177236869931221,0.1595587432384491,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0365905761719,0.9547545313835144,0.2261062413454055,0.2143103331327438,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.03662109375,0.998080551624298,0.2647891044616699,0.1833956390619278,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0365295410156,0.9083524346351624,0.1981923580169677,0.1879919022321701,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0361328125,0.7227073907852173,0.0981115326285362,0.4442707300186157,286.0365600585937,284.95001220703125,295.9039611816406,294.7053527832031,295.9021301269531,297.2178649902344,286.03729248046875,1.0,0.2666777372360229,1.0,1.0,0.0,1.0,-1.4269137382507324,1.4269119501113892,1.6881659803402729e-06,1.0906243324279783,1.0,1.0,0.0,30.982452392578125,28.0,36855.35546875,0.0,241.02723693847656,1.0,283.1499938964844,285.3538818359375,297.7080993652344,300.1483154296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7094581127166748,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6869.93505859375,0.0,1953.8612060546875,1895.4371337890625,0.0,1686.17919921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17740680,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0364990234375,0.8739380836486816,0.177236869931221,0.1595587432384491,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0365905761719,0.9547545313835144,0.2261062413454055,0.2143103331327438,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.03662109375,0.998080551624298,0.2647891044616699,0.1833956390619278,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0365295410156,0.9083524346351624,0.1981923580169677,0.1879919022321701,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0361328125,0.7227073907852173,0.0981115326285362,0.4442707300186157,286.0365600585937,284.95001220703125,295.9039611816406,294.7053527832031,295.9021301269531,297.2178649902344,286.03729248046875,1.0,0.2666777372360229,1.0,1.0,0.0,1.0,-1.4269137382507324,1.4269119501113892,1.6881659803402729e-06,1.0906243324279783,1.0,1.0,0.0,30.982452392578125,28.0,36855.35546875,0.0,241.02723693847656,1.0,283.1499938964844,285.3538818359375,297.7080993652344,300.1483154296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7094581127166748,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6869.93505859375,0.0,1953.8612060546875,1895.4371337890625,0.0,1686.17919921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17740740,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0428771972656,0.8824101090431213,0.1789637506008148,0.1610472053289413,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0429382324219,0.962635099887848,0.2270938605070114,0.2152205407619476,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.04296875,0.996646285057068,0.2670240700244903,0.1788539886474609,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0429077148437,0.9163308143615724,0.1990540921688079,0.1887851953506469,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0426025390625,0.7265095710754395,0.0979164838790893,0.4432860016822815,286.0429077148437,284.95001220703125,295.95001220703125,294.7337646484375,295.9482421875,297.22369384765625,286.0435791015625,1.0,0.2656847536563873,1.0,1.0,0.0,1.0,-1.424849033355713,1.4248473644256592,1.6836737586345407e-06,1.088940143585205,1.0,1.0,0.0,30.31709289550781,31.0,36922.484375,0.0,238.46212768554688,1.0,283.1499938964844,285.3578186035156,297.7351379394531,300.1806030273437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7097285389900208,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6880.30126953125,0.0,1953.8612060546875,1895.4371337890625,0.0,1688.3585205078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17740800,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0428771972656,0.8824101090431213,0.1789637506008148,0.1610472053289413,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0429382324219,0.962635099887848,0.2270938605070114,0.2152205407619476,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.04296875,0.996646285057068,0.2670240700244903,0.1788539886474609,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0429077148437,0.9163308143615724,0.1990540921688079,0.1887851953506469,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0426025390625,0.7265095710754395,0.0979164838790893,0.4432860016822815,286.0429077148437,284.95001220703125,295.95001220703125,294.7337646484375,295.9482421875,297.22369384765625,286.0435791015625,1.0,0.2656847536563873,1.0,1.0,0.0,1.0,-1.424849033355713,1.4248473644256592,1.6836737586345407e-06,1.088940143585205,1.0,1.0,0.0,30.31709289550781,31.0,36922.484375,0.0,238.46212768554688,1.0,283.1499938964844,285.3578186035156,297.7351379394531,300.1806030273437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7097285389900208,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6880.30126953125,0.0,1953.8612060546875,1895.4371337890625,0.0,1688.3585205078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17740860,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.056396484375,0.8872190713882446,0.1812352836132049,0.1629386246204376,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0565490722656,0.9658169746398926,0.2284863740205764,0.2164061963558197,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.056640625,0.9963915944099426,0.2698109149932861,0.1779137998819351,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0564880371094,0.9198078513145448,0.2003165483474731,0.1898494511842727,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0557556152344,0.7276589870452881,0.0981477573513984,0.4436825215816498,286.0565185546875,284.95001220703125,295.9988098144531,294.7631530761719,295.9969177246094,297.2349548339844,286.0580749511719,1.0,0.2662618160247803,1.0,1.0,0.0,1.0,-1.4291404485702517,1.4291387796401978,1.6928509012359427e-06,1.092271327972412,1.0,1.0,0.0,30.25452423095703,34.0,37116.9375,0.0,240.0313873291016,1.0,283.1499938964844,285.36895751953125,297.7642517089844,300.2184753417969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7098997831344604,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6899.822265625,0.0,1953.8612060546875,1895.4371337890625,0.0,1689.7388916015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17740920,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.056396484375,0.8872190713882446,0.1812352836132049,0.1629386246204376,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0565490722656,0.9658169746398926,0.2284863740205764,0.2164061963558197,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.056640625,0.9963915944099426,0.2698109149932861,0.1779137998819351,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0564880371094,0.9198078513145448,0.2003165483474731,0.1898494511842727,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0557556152344,0.7276589870452881,0.0981477573513984,0.4436825215816498,286.0565185546875,284.95001220703125,295.9988098144531,294.7631530761719,295.9969177246094,297.2349548339844,286.0580749511719,1.0,0.2662618160247803,1.0,1.0,0.0,1.0,-1.4291404485702517,1.4291387796401978,1.6928509012359427e-06,1.092271327972412,1.0,1.0,0.0,30.25452423095703,34.0,37116.9375,0.0,240.0313873291016,1.0,283.1499938964844,285.36895751953125,297.7642517089844,300.2184753417969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7098997831344604,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6899.822265625,0.0,1953.8612060546875,1895.4371337890625,0.0,1689.7388916015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17740980,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0810241699219,0.8907614946365356,0.1840333342552185,0.1653424948453903,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0812683105469,0.9673249125480652,0.2303687334060669,0.2180772125720977,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0813903808594,0.9965746998786926,0.2727577686309814,0.1785856783390045,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0811462402344,0.921629011631012,0.2020686417818069,0.1913986653089523,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0799865722656,0.7284369468688965,0.0989131778478622,0.4465685486793518,286.0812072753906,284.95001220703125,296.0533142089844,294.7947998046875,296.0511779785156,297.2472839355469,286.08367919921875,1.0,0.2681654095649719,1.0,1.0,0.0,1.0,-1.4401603937149048,1.4401586055755615,1.7166903489851393e-06,1.1009482145309448,1.0,1.0,0.0,30.54278564453125,37.0,37459.96875,0.0,245.18728637695312,1.0,283.1499938964844,285.38897705078125,297.798583984375,300.2697448730469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7106998562812805,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6931.3779296875,0.0,1953.8612060546875,1895.4371337890625,0.0,1696.19580078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17741040,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0810241699219,0.8907614946365356,0.1840333342552185,0.1653424948453903,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0812683105469,0.9673249125480652,0.2303687334060669,0.2180772125720977,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0813903808594,0.9965746998786926,0.2727577686309814,0.1785856783390045,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0811462402344,0.921629011631012,0.2020686417818069,0.1913986653089523,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0799865722656,0.7284369468688965,0.0989131778478622,0.4465685486793518,286.0812072753906,284.95001220703125,296.0533142089844,294.7947998046875,296.0511779785156,297.2472839355469,286.08367919921875,1.0,0.2681654095649719,1.0,1.0,0.0,1.0,-1.4401603937149048,1.4401586055755615,1.7166903489851393e-06,1.1009482145309448,1.0,1.0,0.0,30.54278564453125,37.0,37459.96875,0.0,245.18728637695312,1.0,283.1499938964844,285.38897705078125,297.798583984375,300.2697448730469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7106998562812805,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6931.3779296875,0.0,1953.8612060546875,1895.4371337890625,0.0,1696.19580078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17741100,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0970764160156,0.8919447064399719,0.1855679452419281,0.1666828244924545,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.09735107421875,0.9674100875854492,0.2314443290233612,0.2190543264150619,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.09747314453125,0.9968207478523254,0.2741987109184265,0.1795196235179901,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0971984863281,0.9218326807022096,0.2030787169933319,0.1923147439956665,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0958251953125,0.7285882234573364,0.0994443595409393,0.448752611875534,286.0972900390625,284.95001220703125,296.08258056640625,294.8113708496094,296.080322265625,297.2528381347656,286.10015869140625,1.0,0.2695521116256714,1.0,1.0,0.0,1.0,-1.4477920532226562,1.447790265083313,1.733342628540413e-06,1.1069717407226562,1.0,1.0,0.0,30.81249618530273,37.0,37679.16796875,0.0,248.9705505371093,1.0,283.1499938964844,285.40185546875,297.8173217773437,300.30010986328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7114625573158264,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6951.0830078125,0.0,1953.8612060546875,1895.4371337890625,0.0,1702.3612060546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17741160,297.2884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1153259277344,0.8926981687545776,0.1871762871742248,0.1680969595909118,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1156311035156,0.967029869556427,0.2325948178768158,0.2201094627380371,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.11578369140625,0.9971530437469482,0.2755863666534424,0.1808455437421798,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1154479980469,0.921534299850464,0.204163059592247,0.1933084428310394,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1138916015625,0.7285355925559998,0.1000570058822631,0.4513421952724457,286.11553955078125,284.95001220703125,296.1130676269531,294.8284606933594,296.1107482910156,297.2577209472656,286.1187744140625,1.0,0.2711997032165527,1.0,1.0,0.0,1.0,-1.4566473960876465,1.4566456079483032,1.7528006992506562e-06,1.1139646768569946,1.0,1.0,0.0,31.16434860229492,40.0,37926.19921875,0.0,253.503646850586,1.0,283.1499938964844,285.4164428710937,297.83673095703125,300.33306884765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7124775648117065,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6973.07666015625,0.0,1953.8612060546875,1895.4371337890625,0.0,1710.5806884765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17741220,297.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.15777587890625,0.8929305076599121,0.1905911862850189,0.1711197197437286,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1581726074219,0.9648961424827576,0.2350979596376419,0.2224277257919311,297.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1583251953125,0.9979863166809082,0.2781326174736023,0.1845963299274444,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1579284667969,0.9194738864898682,0.2065308839082718,0.1955015361309051,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1560974121094,0.7277838587760925,0.1014953926205635,0.4575757682323456,286.1580505371094,284.95001220703125,296.1776733398437,294.8639221191406,296.1752014160156,297.2651672363281,286.1618957519531,1.0,0.2752182781696319,1.0,1.0,0.0,1.0,-1.4776729345321655,1.4776711463928225,1.7995738517129212e-06,1.1305718421936035,1.0,1.0,0.0,32.11019515991211,43.0,38495.5390625,0.0,264.74432373046875,1.0,283.1499938964844,285.4501342773437,297.876953125,300.4055480957031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7152355313301086,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7023.2607421875,0.0,1953.8612060546875,1895.4371337890625,0.0,1733.000732421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17741280,297.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.15777587890625,0.8929305076599121,0.1905911862850189,0.1711197197437286,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1581726074219,0.9648961424827576,0.2350979596376419,0.2224277257919311,297.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1583251953125,0.9979863166809082,0.2781326174736023,0.1845963299274444,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1579284667969,0.9194738864898682,0.2065308839082718,0.1955015361309051,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1560974121094,0.7277838587760925,0.1014953926205635,0.4575757682323456,286.1580505371094,284.95001220703125,296.1776733398437,294.8639221191406,296.1752014160156,297.2651672363281,286.1618957519531,1.0,0.2752182781696319,1.0,1.0,0.0,1.0,-1.4776729345321655,1.4776711463928225,1.7995738517129212e-06,1.1305718421936035,1.0,1.0,0.0,32.11019515991211,43.0,38495.5390625,0.0,264.74432373046875,1.0,283.1499938964844,285.4501342773437,297.876953125,300.4055480957031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7152355313301086,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7023.2607421875,0.0,1953.8612060546875,1895.4371337890625,0.0,1733.000732421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17741340,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2071228027344,0.8916484713554382,0.1942326426506042,0.1743644177913665,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20751953125,0.9610986709594728,0.2378407567739486,0.2249893099069595,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2077331542969,0.9988527297973632,0.2803151607513428,0.1895748972892761,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.207275390625,0.9157358407974244,0.2091325372457504,0.1979331374168396,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2052001953125,0.7262380719184875,0.1031759902834892,0.4649946987628937,286.2073974609375,284.95001220703125,296.24664306640625,294.9010009765625,296.2441101074219,297.2698974609375,286.21173095703125,1.0,0.2800768911838531,1.0,1.0,0.0,1.0,-1.5024545192718506,1.502452731132507,1.855731738942268e-06,1.1501418352127075,1.0,1.0,0.0,33.35982131958008,46.0,39149.83984375,0.0,278.7099304199219,1.0,283.1499938964844,285.4889831542969,297.91815185546875,300.4847717285156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7188143134117126,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7080.54296875,0.0,1953.8612060546875,1895.4371337890625,0.0,1762.27685546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17741400,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2071228027344,0.8916484713554382,0.1942326426506042,0.1743644177913665,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20751953125,0.9610986709594728,0.2378407567739486,0.2249893099069595,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2077331542969,0.9988527297973632,0.2803151607513428,0.1895748972892761,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.207275390625,0.9157358407974244,0.2091325372457504,0.1979331374168396,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2052001953125,0.7262380719184875,0.1031759902834892,0.4649946987628937,286.2073974609375,284.95001220703125,296.24664306640625,294.9010009765625,296.2441101074219,297.2698974609375,286.21173095703125,1.0,0.2800768911838531,1.0,1.0,0.0,1.0,-1.5024545192718506,1.502452731132507,1.855731738942268e-06,1.1501418352127075,1.0,1.0,0.0,33.35982131958008,46.0,39149.83984375,0.0,278.7099304199219,1.0,283.1499938964844,285.4889831542969,297.91815185546875,300.4847717285156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7188143134117126,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7080.54296875,0.0,1953.8612060546875,1895.4371337890625,0.0,1762.27685546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17741460,297.3368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2621154785156,0.8890920281410217,0.198065847158432,0.1777961105108261,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2625427246094,0.9558389186859132,0.2408022582530975,0.2277706116437912,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2628173828125,0.9990000128746032,0.282112181186676,0.1954956650733947,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.26226806640625,0.9107150435447692,0.2119453400373459,0.2005778849124908,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2600402832031,0.7240217924118042,0.1050683632493019,0.4734387695789337,286.262451171875,284.95001220703125,296.3196105957031,294.939453125,296.31695556640625,297.27294921875,286.26708984375,1.0,0.2856406271457672,1.0,1.0,0.0,1.0,-1.5302678346633911,1.5302659273147583,1.9200817860109964e-06,1.1720914840698242,1.0,1.0,0.0,34.8954963684082,49.0,39873.29296875,0.0,295.2481689453125,1.0,283.1499938964844,285.53204345703125,297.9598693847656,300.5691223144531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7230274677276611,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7143.814453125,0.0,1953.8612060546875,1895.4371337890625,0.0,1797.002685546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17741520,297.3368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2621154785156,0.8890920281410217,0.198065847158432,0.1777961105108261,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2625427246094,0.9558389186859132,0.2408022582530975,0.2277706116437912,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2628173828125,0.9990000128746032,0.282112181186676,0.1954956650733947,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.26226806640625,0.9107150435447692,0.2119453400373459,0.2005778849124908,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2600402832031,0.7240217924118042,0.1050683632493019,0.4734387695789337,286.262451171875,284.95001220703125,296.3196105957031,294.939453125,296.31695556640625,297.27294921875,286.26708984375,1.0,0.2856406271457672,1.0,1.0,0.0,1.0,-1.5302678346633911,1.5302659273147583,1.9200817860109964e-06,1.1720914840698242,1.0,1.0,0.0,34.8954963684082,49.0,39873.29296875,0.0,295.2481689453125,1.0,283.1499938964844,285.53204345703125,297.9598693847656,300.5691223144531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7230274677276611,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7143.814453125,0.0,1953.8612060546875,1895.4371337890625,0.0,1797.002685546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17741580,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3177795410156,0.8828200101852417,0.2020597904920578,0.181399717926979,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.31817626953125,0.9461671710014344,0.2439481168985366,0.2307557910680771,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.31842041015625,0.993355393409729,0.2840128242969513,0.1985381245613098,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.31793212890625,0.9020653963088988,0.214934691786766,0.2034193277359008,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3157958984375,0.7192369699478149,0.1071362569928169,0.4828132688999176,286.3180847167969,284.95001220703125,296.3960876464844,294.9791259765625,296.39337158203125,297.2778625488281,286.3224182128906,1.0,0.2916034162044525,1.0,1.0,0.0,1.0,-1.556621551513672,1.556619644165039,1.9823689854092663e-06,1.1928924322128296,1.0,1.0,0.0,36.99232482910156,52.0,40578.55078125,0.0,313.0909118652344,1.0,283.1499938964844,285.57440185546875,298.0012512207031,300.6542663574219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7275394797325134,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7206.83984375,0.0,1953.8612060546875,1895.4371337890625,0.0,1834.494384765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17741640,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3177795410156,0.8828200101852417,0.2020597904920578,0.181399717926979,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.31817626953125,0.9461671710014344,0.2439481168985366,0.2307557910680771,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.31842041015625,0.993355393409729,0.2840128242969513,0.1985381245613098,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.31793212890625,0.9020653963088988,0.214934691786766,0.2034193277359008,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3157958984375,0.7192369699478149,0.1071362569928169,0.4828132688999176,286.3180847167969,284.95001220703125,296.3960876464844,294.9791259765625,296.39337158203125,297.2778625488281,286.3224182128906,1.0,0.2916034162044525,1.0,1.0,0.0,1.0,-1.556621551513672,1.556619644165039,1.9823689854092663e-06,1.1928924322128296,1.0,1.0,0.0,36.99232482910156,52.0,40578.55078125,0.0,313.0909118652344,1.0,283.1499938964844,285.57440185546875,298.0012512207031,300.6542663574219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7275394797325134,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7206.83984375,0.0,1953.8612060546875,1895.4371337890625,0.0,1834.494384765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17741700,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3447570800781,0.8791164755821228,0.2041122764348983,0.1832581609487533,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3451232910156,0.9405280351638794,0.2455856651067733,0.232316717505455,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3453674316406,0.9885590076446532,0.2852528095245361,0.1993656009435653,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3448791503906,0.8973485827445984,0.2164911031723022,0.2049056589603424,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3428039550781,0.7164314389228821,0.108233518898487,0.4878174364566803,286.34503173828125,284.95001220703125,296.435546875,294.99932861328125,296.43280029296875,297.28204345703125,286.349365234375,1.0,0.2946783900260925,1.0,1.0,0.0,1.0,-1.56945538520813,1.5694533586502075,2.0131294604652794e-06,1.2029902935028076,1.0,1.0,0.0,38.17903900146485,52.0,40923.51953125,0.0,322.4478759765625,1.0,283.1499938964844,285.5950012207031,298.0215148925781,300.6957702636719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7297603487968445,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7237.71337890625,0.0,1953.8612060546875,1895.4371337890625,0.0,1853.0606689453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17741760,297.3677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3724060058594,0.8757209181785583,0.2062014788389206,0.1851493716239929,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3727722167969,0.9351871609687804,0.2472655773162841,0.2339175045490265,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3730163574219,0.9838791489601136,0.286615639925003,0.2002929002046585,297.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3725280761719,0.8929628133773804,0.2180877774953842,0.2064300179481506,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.37042236328125,0.7138431072235107,0.1093712151050567,0.4930047690868377,286.3726806640625,284.95001220703125,296.4757080078125,295.019775390625,296.472900390625,297.2868957519531,286.3771057128906,1.0,0.2978225946426391,1.0,1.0,0.0,1.0,-1.5828100442886353,1.5828078985214231,2.0454592686292017e-06,1.2134968042373655,1.0,1.0,0.0,39.38324737548828,55.0,41279.6796875,0.0,332.2411804199219,1.0,283.1499938964844,285.6162109375,298.0418395996094,300.7375793457031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7319583296775818,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7269.57763671875,0.0,1953.8612060546875,1895.4371337890625,0.0,1871.506591796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17741820,297.3824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4300231933594,0.8696830868721008,0.2104852348566055,0.1890263706445694,297.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4303894042969,0.9253559708595276,0.2507471740245819,0.2372340410947799,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4306640625,0.9747506976127625,0.2895364463329315,0.2023262083530426,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4301452636719,0.8850212097167969,0.2213960140943527,0.2095876187086105,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.427978515625,0.709191083908081,0.1117669865489006,0.503916323184967,286.4302978515625,284.95001220703125,296.5580139160156,295.06121826171875,296.55517578125,297.2977905273437,286.4349060058594,1.0,0.3042860031127929,1.0,1.0,0.0,1.0,-1.610774040222168,1.610771894454956,2.114215931214858e-06,1.235491394996643,1.0,1.0,0.0,41.85016632080078,58.0,42019.96484375,0.0,353.0876159667969,1.0,283.1499938964844,285.66033935546875,298.0832214355469,300.8232421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7363540530204773,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7336.15185546875,0.0,1953.8612060546875,1895.4371337890625,0.0,1908.6048583984373,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17741880,297.3824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4300231933594,0.8696830868721008,0.2104852348566055,0.1890263706445694,297.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4303894042969,0.9253559708595276,0.2507471740245819,0.2372340410947799,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4306640625,0.9747506976127625,0.2895364463329315,0.2023262083530426,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4301452636719,0.8850212097167969,0.2213960140943527,0.2095876187086105,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.427978515625,0.709191083908081,0.1117669865489006,0.503916323184967,286.4302978515625,284.95001220703125,296.5580139160156,295.06121826171875,296.55517578125,297.2977905273437,286.4349060058594,1.0,0.3042860031127929,1.0,1.0,0.0,1.0,-1.610774040222168,1.610771894454956,2.114215931214858e-06,1.235491394996643,1.0,1.0,0.0,41.85016632080078,58.0,42019.96484375,0.0,353.0876159667969,1.0,283.1499938964844,285.66033935546875,298.0832214355469,300.8232421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7363540530204773,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7336.15185546875,0.0,1953.8612060546875,1895.4371337890625,0.0,1908.6048583984373,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17741940,297.396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.49078369140625,0.8645945191383362,0.2149215787649154,0.1930415481328964,297.34375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4911499023437,0.9168030619621276,0.2544106841087341,0.2407224476337433,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4914245605469,0.9660204648971558,0.2926700413227081,0.2045264095067978,297.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.49090576171875,0.878149688243866,0.2248748838901519,0.2129068970680236,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4887084960937,0.7053091526031494,0.114333726465702,0.5156083703041077,286.4910888671875,284.95001220703125,296.642578125,295.10321044921875,296.6397399902344,297.3099060058594,286.4958190917969,1.0,0.3109801411628723,1.0,1.0,0.0,1.0,-1.6404627561569214,1.6404606103897097,2.188789949286729e-06,1.2588382959365845,1.0,1.0,0.0,44.38908004760742,61.0,42797.33203125,0.0,375.7218933105469,1.0,283.1499938964844,285.70672607421875,298.1256103515625,300.9122009277344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7408463954925537,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7406.60986328125,0.0,1953.8612060546875,1895.4371337890625,0.0,1946.797607421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
