time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17742000,297.396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.49078369140625,0.8645945191383362,0.2149215787649154,0.1930415481328964,297.34375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4911499023437,0.9168030619621276,0.2544106841087341,0.2407224476337433,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4914245605469,0.9660204648971558,0.2926700413227081,0.2045264095067978,297.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.49090576171875,0.878149688243866,0.2248748838901519,0.2129068970680236,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4887084960937,0.7053091526031494,0.114333726465702,0.5156083703041077,286.4910888671875,284.95001220703125,296.642578125,295.10321044921875,296.6397399902344,297.3099060058594,286.4958190917969,1.0,0.3109801411628723,1.0,1.0,0.0,1.0,-1.6404627561569214,1.6404606103897097,2.188789949286729e-06,1.2588382959365845,1.0,1.0,0.0,44.38908004760742,61.0,42797.33203125,0.0,375.7218933105469,1.0,283.1499938964844,285.70672607421875,298.1256103515625,300.9122009277344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7408463954925537,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7406.60986328125,0.0,1953.8612060546875,1895.4371337890625,0.0,1946.797607421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17742060,297.4105834960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5542297363281,0.8603198528289795,0.2194935828447342,0.1971801519393921,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5545959472656,0.9095361232757568,0.2582441568374634,0.2443716526031494,297.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.55487060546875,0.957773745059967,0.2959778010845184,0.2068527340888977,297.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5543518066406,0.8722237944602966,0.2285122871398925,0.2163765132427215,297.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5521240234375,0.702216625213623,0.1170511990785598,0.5279890298843384,286.5545349121094,284.95001220703125,296.72900390625,295.1456298828125,296.7261047363281,297.3229675292969,286.5593566894531,1.0,0.3178597092628479,1.0,1.0,0.0,1.0,-1.6716252565383911,1.6716229915618896,2.268805019411957e-06,1.2833305597305298,1.0,1.0,0.0,46.99200820922852,64.0,43606.203125,0.0,400.1199035644531,1.0,283.1499938964844,285.7549743652344,298.1685485839844,301.0038452148437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7454578280448914,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7480.50341796875,0.0,1953.8612060546875,1895.4371337890625,0.0,1986.2860107421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17742120,297.4105834960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5542297363281,0.8603198528289795,0.2194935828447342,0.1971801519393921,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5545959472656,0.9095361232757568,0.2582441568374634,0.2443716526031494,297.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.55487060546875,0.957773745059967,0.2959778010845184,0.2068527340888977,297.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5543518066406,0.8722237944602966,0.2285122871398925,0.2163765132427215,297.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5521240234375,0.702216625213623,0.1170511990785598,0.5279890298843384,286.5545349121094,284.95001220703125,296.72900390625,295.1456298828125,296.7261047363281,297.3229675292969,286.5593566894531,1.0,0.3178597092628479,1.0,1.0,0.0,1.0,-1.6716252565383911,1.6716229915618896,2.268805019411957e-06,1.2833305597305298,1.0,1.0,0.0,46.99200820922852,64.0,43606.203125,0.0,400.1199035644531,1.0,283.1499938964844,285.7549743652344,298.1685485839844,301.0038452148437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7454578280448914,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7480.50341796875,0.0,1953.8612060546875,1895.4371337890625,0.0,1986.2860107421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17742180,297.4240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6201171875,0.8568019270896912,0.2241896837949752,0.201431006193161,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6204833984375,0.903567373752594,0.2622402310371399,0.2481739223003387,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6207275390625,0.9501603245735168,0.2994431555271148,0.2092903703451156,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6202087402344,0.8671904802322388,0.2323007732629776,0.2199886292219162,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.61798095703125,0.6998693346977234,0.1199081391096115,0.5410012006759644,286.62042236328125,284.95001220703125,296.8168029785156,295.188232421875,296.8139038085937,297.3367004394531,286.6253356933594,1.0,0.324896365404129,1.0,1.0,0.0,1.0,-1.7041746377944946,1.7041722536087036,2.354285697947489e-06,1.3089004755020142,1.0,1.0,0.0,49.64296722412109,67.0,44443.01171875,0.0,426.2963562011719,1.0,283.1499938964844,285.8049011230469,298.2117004394531,301.0975341796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7501704096794128,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7557.55615234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2026.92578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17742240,297.4240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6201171875,0.8568019270896912,0.2241896837949752,0.201431006193161,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6204833984375,0.903567373752594,0.2622402310371399,0.2481739223003387,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6207275390625,0.9501603245735168,0.2994431555271148,0.2092903703451156,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6202087402344,0.8671904802322388,0.2323007732629776,0.2199886292219162,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.61798095703125,0.6998693346977234,0.1199081391096115,0.5410012006759644,286.62042236328125,284.95001220703125,296.8168029785156,295.188232421875,296.8139038085937,297.3367004394531,286.6253356933594,1.0,0.324896365404129,1.0,1.0,0.0,1.0,-1.7041746377944946,1.7041722536087036,2.354285697947489e-06,1.3089004755020142,1.0,1.0,0.0,49.64296722412109,67.0,44443.01171875,0.0,426.2963562011719,1.0,283.1499938964844,285.8049011230469,298.2117004394531,301.0975341796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7501704096794128,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7557.55615234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2026.92578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17742300,297.4306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6539306640625,0.8553138971328735,0.2265839129686355,0.2035980075597763,297.3768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.654296875,0.9010348916053772,0.2643010318279266,0.2501339912414551,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6545715332031,0.946633279323578,0.3012350499629974,0.2105506062507629,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6540222167969,0.8649958372116089,0.2342531681060791,0.2218493670225143,297.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6517944335937,0.6989681720733643,0.1213894486427307,0.5477450489997864,286.6542358398437,284.95001220703125,296.861083984375,295.2095642089844,296.85821533203125,297.3437805175781,286.6592102050781,1.0,0.3284706473350525,1.0,1.0,0.0,1.0,-1.7209792137145996,1.7209768295288086,2.3991792659217026e-06,1.3220969438552856,1.0,1.0,0.0,50.98213958740234,67.0,44871.54296875,0.0,440.0794067382813,1.0,283.1499938964844,285.8304748535156,298.2332458496094,301.1450500488281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.752560019493103,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7597.24853515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2047.639404296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17742360,297.4370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6883544921875,0.8539939522743225,0.2290098369121551,0.2057935744524002,297.38348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.688720703125,0.8987163305282593,0.2664065361022949,0.2521359920501709,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.68896484375,0.9433026909828186,0.303068608045578,0.2118398249149322,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6884460449219,0.8630034923553467,0.2362469881772995,0.2237489968538284,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.68621826171875,0.698241651058197,0.1229080185294151,0.5546561479568481,286.68865966796875,284.95001220703125,296.90557861328125,295.2308349609375,296.9027404785156,297.3509521484375,286.69366455078125,1.0,0.3320824801921844,1.0,1.0,0.0,1.0,-1.7381455898284912,1.7381432056427002,2.445570771669736e-06,1.3355716466903689,1.0,1.0,0.0,52.32984924316406,70.0,45306.9609375,0.0,454.3520202636719,1.0,283.1499938964844,285.8564758300781,298.2547607421875,301.1929626464844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7549704313278198,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7637.7373046875,0.0,1953.8612060546875,1895.4371337890625,0.0,2068.604736328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17742420,297.4495544433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7587890625,0.8518100380897522,0.2339469045400619,0.2102610468864441,297.3967590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7591247558594,0.8946596384048462,0.2707406282424927,0.2562554180622101,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7593994140625,0.9372280836105348,0.3068494200706482,0.214497223496437,297.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.75885009765625,0.8595708012580872,0.2403484582901001,0.2276550531387329,297.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.75665283203125,0.697261393070221,0.1260468810796737,0.5689337253570557,286.75909423828125,284.95001220703125,296.9949035644531,295.2733154296875,296.9920959472656,297.36553955078125,286.76416015625,1.0,0.3394038677215576,1.0,1.0,0.0,1.0,-1.7734720706939695,1.7734694480895996,2.542723223086796e-06,1.3632802963256836,1.0,1.0,0.0,55.04698181152344,73.0,46195.8125,0.0,484.3587951660156,1.0,283.1499938964844,285.9095153808594,298.2975769042969,301.289794921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7598380446434021,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7720.90234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2111.152587890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17742480,297.4495544433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7587890625,0.8518100380897522,0.2339469045400619,0.2102610468864441,297.3967590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7591247558594,0.8946596384048462,0.2707406282424927,0.2562554180622101,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7593994140625,0.9372280836105348,0.3068494200706482,0.214497223496437,297.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.75885009765625,0.8595708012580872,0.2403484582901001,0.2276550531387329,297.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.75665283203125,0.697261393070221,0.1260468810796737,0.5689337253570557,286.75909423828125,284.95001220703125,296.9949035644531,295.2733154296875,296.9920959472656,297.36553955078125,286.76416015625,1.0,0.3394038677215576,1.0,1.0,0.0,1.0,-1.7734720706939695,1.7734694480895996,2.542723223086796e-06,1.3632802963256836,1.0,1.0,0.0,55.04698181152344,73.0,46195.8125,0.0,484.3587951660156,1.0,283.1499938964844,285.9095153808594,298.2975769042969,301.289794921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7598380446434021,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7720.90234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2111.152587890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17742540,297.46160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.83135986328125,0.850240170955658,0.2390023618936538,0.2148337662220001,297.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8316955566406,0.8913949131965637,0.2752512395381927,0.2605395913124084,297.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8319702148437,0.9320176839828492,0.3107927143573761,0.2172666788101196,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8314208984375,0.8568787574768066,0.2446132153272628,0.231713518500328,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8292236328125,0.6969302892684937,0.1293307095766067,0.5838562250137329,286.8316650390625,284.95001220703125,297.0843811035156,295.3154296875,297.08160400390625,297.3803100585937,286.8367614746094,1.0,0.3468607366085052,1.0,1.0,0.0,1.0,-1.8102474212646484,1.8102447986602783,2.6462628284207312e-06,1.3920981884002686,1.0,1.0,0.0,57.77906036376953,76.0,47108.92578125,0.0,516.4453735351562,1.0,283.1499938964844,285.96405029296875,298.33990478515625,301.3877868652344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7647528052330017,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7807.03466796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2154.387451171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17742600,297.46160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.83135986328125,0.850240170955658,0.2390023618936538,0.2148337662220001,297.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8316955566406,0.8913949131965637,0.2752512395381927,0.2605395913124084,297.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8319702148437,0.9320176839828492,0.3107927143573761,0.2172666788101196,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8314208984375,0.8568787574768066,0.2446132153272628,0.231713518500328,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8292236328125,0.6969302892684937,0.1293307095766067,0.5838562250137329,286.8316650390625,284.95001220703125,297.0843811035156,295.3154296875,297.08160400390625,297.3803100585937,286.8367614746094,1.0,0.3468607366085052,1.0,1.0,0.0,1.0,-1.8102474212646484,1.8102447986602783,2.6462628284207312e-06,1.3920981884002686,1.0,1.0,0.0,57.77906036376953,76.0,47108.92578125,0.0,516.4453735351562,1.0,283.1499938964844,285.96405029296875,298.33990478515625,301.3877868652344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7647528052330017,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7807.03466796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2154.387451171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17742660,297.4732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9057312011719,0.8491464853286743,0.2441596984863281,0.2194970250129699,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.90606689453125,0.8887667655944824,0.2799186706542969,0.2649703025817871,297.3925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.90631103515625,0.92754465341568,0.3148803412914276,0.2201356291770935,297.4076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9057922363281,0.8547737002372742,0.2490231245756149,0.2359076291322708,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.90362548828125,0.6971078515052795,0.132742702960968,0.5993496179580688,286.9060363769531,284.95001220703125,297.17352294921875,295.3570251464844,297.1708068847656,297.3951416015625,286.9111633300781,1.0,0.3544298708438873,1.0,1.0,0.0,1.0,-1.848238229751587,1.8482354879379272,2.755760533545981e-06,1.4218237400054932,1.0,1.0,0.0,60.533199310302734,79.0,48041.89453125,0.0,550.6316528320312,1.0,283.1499938964844,286.0197448730469,298.3816833496094,301.4865417480469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7696985006332397,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7895.8125,0.0,1953.8612060546875,1895.4371337890625,0.0,2198.1611328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17742720,297.4732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9057312011719,0.8491464853286743,0.2441596984863281,0.2194970250129699,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.90606689453125,0.8887667655944824,0.2799186706542969,0.2649703025817871,297.3925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.90631103515625,0.92754465341568,0.3148803412914276,0.2201356291770935,297.4076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9057922363281,0.8547737002372742,0.2490231245756149,0.2359076291322708,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.90362548828125,0.6971078515052795,0.132742702960968,0.5993496179580688,286.9060363769531,284.95001220703125,297.17352294921875,295.3570251464844,297.1708068847656,297.3951416015625,286.9111633300781,1.0,0.3544298708438873,1.0,1.0,0.0,1.0,-1.848238229751587,1.8482354879379272,2.755760533545981e-06,1.4218237400054932,1.0,1.0,0.0,60.533199310302734,79.0,48041.89453125,0.0,550.6316528320312,1.0,283.1499938964844,286.0197448730469,298.3816833496094,301.4865417480469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7696985006332397,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7895.8125,0.0,1953.8612060546875,1895.4371337890625,0.0,2198.1611328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17742780,297.48443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9819030761719,0.8485403060913086,0.249422550201416,0.2242533862590789,297.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9822082519531,0.8867902755737305,0.2847532629966736,0.2695565521717071,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9824523925781,0.9238528609275818,0.3191222846508026,0.2231104522943496,297.4201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.98193359375,0.8532637357711792,0.2535881698131561,0.2402459383010864,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.97979736328125,0.6978119611740112,0.1362911313772201,0.6154468059539795,286.982177734375,284.95001220703125,297.2619323730469,295.39794921875,297.2593078613281,297.4098815917969,286.9873046875,1.0,0.3621178567409515,1.0,1.0,0.0,1.0,-1.887566447257996,1.8875635862350464,2.8718125122395577e-06,1.4525532722473145,1.0,1.0,0.0,63.29516220092773,82.0,48994.3671875,0.0,587.0728149414062,1.0,283.1499938964844,286.0766296386719,298.4226989746094,301.5858459472656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7746555209159851,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7987.22607421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2242.290283203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17742840,297.48443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9819030761719,0.8485403060913086,0.249422550201416,0.2242533862590789,297.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9822082519531,0.8867902755737305,0.2847532629966736,0.2695565521717071,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9824523925781,0.9238528609275818,0.3191222846508026,0.2231104522943496,297.4201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.98193359375,0.8532637357711792,0.2535881698131561,0.2402459383010864,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.97979736328125,0.6978119611740112,0.1362911313772201,0.6154468059539795,286.982177734375,284.95001220703125,297.2619323730469,295.39794921875,297.2593078613281,297.4098815917969,286.9873046875,1.0,0.3621178567409515,1.0,1.0,0.0,1.0,-1.887566447257996,1.8875635862350464,2.8718125122395577e-06,1.4525532722473145,1.0,1.0,0.0,63.29516220092773,82.0,48994.3671875,0.0,587.0728149414062,1.0,283.1499938964844,286.0766296386719,298.4226989746094,301.5858459472656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7746555209159851,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7987.22607421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2242.290283203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17742900,297.4898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.02056884765625,0.848399817943573,0.2520910501480102,0.2266642153263092,297.44293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0208740234375,0.8860224485397339,0.2872309386730194,0.2719058394432068,297.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0211181640625,0.9222763776779176,0.3212992250919342,0.2246361970901489,297.42633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0205993652344,0.8527089357376099,0.2559268772602081,0.2424672842025756,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0184631347656,0.6983405947685242,0.1381145715713501,0.6237131953239441,287.0208435058594,284.95001220703125,297.3057556152344,295.4181213378906,297.3031616210937,297.41717529296875,287.0259704589844,1.0,0.3660040199756622,1.0,1.0,0.0,1.0,-1.9077084064483645,1.9077054262161253,2.932300958491396e-06,1.468273401260376,1.0,1.0,0.0,64.67896270751953,82.0,49477.0625,0.0,606.1666870117188,1.0,283.1499938964844,286.10546875,298.44287109375,301.6355895996094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7771342992782593,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8033.859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2264.44921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17742960,297.4952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0596008300781,0.8483627438545227,0.2547840178012848,0.2290964722633361,297.449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0599060058594,0.8853954076766968,0.2897490859031677,0.2742926478385925,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0601501464844,0.920872926712036,0.323513925075531,0.2261877357959747,297.4325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.05963134765625,0.8522816896438599,0.2583033740520477,0.2447236478328704,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0575256347656,0.6989820003509521,0.1399711221456527,0.6321254372596741,287.0599060058594,284.95001220703125,297.3492126464844,295.43804931640625,297.3466491699219,297.4244079589844,287.0650329589844,1.0,0.3699183464050293,1.0,1.0,0.0,1.0,-1.928170084953308,1.928167104721069,2.994474243678269e-06,1.484230875968933,1.0,1.0,0.0,66.0639419555664,85.0,49963.8125,0.0,625.864990234375,1.0,283.1499938964844,286.134521484375,298.4627990722656,301.6853942871094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7796108722686768,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8081.09130859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2286.647216796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17743020,297.50555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1387023925781,0.8485710024833679,0.2602394521236419,0.234021782875061,297.4624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1390075683594,0.8845289945602417,0.2949021160602569,0.2791746854782104,297.42633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.13922119140625,0.918543815612793,0.3280524611473083,0.2293654680252075,297.44482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.13873291015625,0.8517776727676392,0.2631657123565674,0.249337688088417,297.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1366577148437,0.7005718350410461,0.1437796503305435,0.6493709683418274,287.1390075683594,284.95001220703125,297.43487548828125,295.4771423339844,297.4324035644531,297.43865966796875,287.14410400390625,1.0,0.3778280317783355,1.0,1.0,0.0,1.0,-1.9700126647949217,1.9700095653533936,3.1238464544003364e-06,1.5168125629425049,1.0,1.0,0.0,68.83763885498047,88.0,50948.01953125,0.0,667.11865234375,1.0,283.1499938964844,286.1933288574219,298.5018615722656,301.7849426269531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7845521569252014,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8177.23486328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2331.106201171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17743080,297.50555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1387023925781,0.8485710024833679,0.2602394521236419,0.234021782875061,297.4624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1390075683594,0.8845289945602417,0.2949021160602569,0.2791746854782104,297.42633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.13922119140625,0.918543815612793,0.3280524611473083,0.2293654680252075,297.44482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.13873291015625,0.8517776727676392,0.2631657123565674,0.249337688088417,297.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1366577148437,0.7005718350410461,0.1437796503305435,0.6493709683418274,287.1390075683594,284.95001220703125,297.43487548828125,295.4771423339844,297.4324035644531,297.43865966796875,287.14410400390625,1.0,0.3778280317783355,1.0,1.0,0.0,1.0,-1.9700126647949217,1.9700095653533936,3.1238464544003364e-06,1.5168125629425049,1.0,1.0,0.0,68.83763885498047,88.0,50948.01953125,0.0,667.11865234375,1.0,283.1499938964844,286.1933288574219,298.5018615722656,301.7849426269531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7845521569252014,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8177.23486328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2331.106201171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17743140,297.5155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.21893310546875,0.8491027355194092,0.2657798528671264,0.2390212416648864,297.4754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.21923828125,0.8841119408607483,0.3001996576786041,0.2841907143592834,297.43768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2194519042969,0.9167708158493042,0.3327269256114959,0.2326360195875167,297.45703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2189636230469,0.8516793847084045,0.2681638598442077,0.2540774941444397,297.3778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2169494628906,0.7025091052055359,0.1477066576480865,0.6671384572982788,287.21923828125,284.95001220703125,297.5185241699219,295.51513671875,297.5162048339844,297.4526062011719,287.22430419921875,1.0,0.3858367800712585,1.0,1.0,0.0,1.0,-2.012980699539185,2.012977600097656,3.25969062942022e-06,1.5501441955566406,1.0,1.0,0.0,71.61804962158203,91.0,51943.63671875,0.0,710.9007568359375,1.0,283.1499938964844,286.2528076171875,298.53973388671875,301.8841552734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7894709706306458,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8275.3759765625,0.0,1953.8612060546875,1895.4371337890625,0.0,2375.57666015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17743200,297.5155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.21893310546875,0.8491027355194092,0.2657798528671264,0.2390212416648864,297.4754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.21923828125,0.8841119408607483,0.3001996576786041,0.2841907143592834,297.43768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2194519042969,0.9167708158493042,0.3327269256114959,0.2326360195875167,297.45703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2189636230469,0.8516793847084045,0.2681638598442077,0.2540774941444397,297.3778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2169494628906,0.7025091052055359,0.1477066576480865,0.6671384572982788,287.21923828125,284.95001220703125,297.5185241699219,295.51513671875,297.5162048339844,297.4526062011719,287.22430419921875,1.0,0.3858367800712585,1.0,1.0,0.0,1.0,-2.012980699539185,2.012977600097656,3.25969062942022e-06,1.5501441955566406,1.0,1.0,0.0,71.61804962158203,91.0,51943.63671875,0.0,710.9007568359375,1.0,283.1499938964844,286.2528076171875,298.53973388671875,301.8841552734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7894709706306458,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8275.3759765625,0.0,1953.8612060546875,1895.4371337890625,0.0,2375.57666015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17743260,297.5205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2296447753906,0.8486695885658264,0.2688406407833099,0.2418206483125686,297.48223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2290344238281,0.8831115365028381,0.3031550049781799,0.2870228588581085,297.4435729980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.228515625,0.9149122834205629,0.3353277146816253,0.2344845831394195,297.4634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2296142578125,0.8509222865104675,0.2709526717662811,0.2567541301250458,297.3838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2330322265625,0.7029407024383545,0.149904265999794,0.6772008538246155,287.22900390625,284.95001220703125,297.5638122558594,295.5356140136719,297.5492553710937,297.4598388671875,287.2138671875,1.0,0.3902539908885956,0.9316187500953674,0.9316187500953674,0.2215140461921692,1.0,-2.0372562408447266,1.771852970123291,0.2654033303260803,1.3047281503677368,1.0,1.0,0.0,73.32310485839844,91.0,50494.890625,0.0,736.076416015625,1.0,283.1499938964844,286.1913146972656,298.55682373046875,301.90692138671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7917942404747009,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8187.74462890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2396.6513671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17743320,297.5205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0811767578125,0.8476147651672363,0.2709318101406097,0.2439289093017578,297.4845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.07989501953125,0.8816083669662476,0.3052586317062378,0.2892020046710968,297.4442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0789489746094,0.9126051664352416,0.3370542228221893,0.2358675301074981,297.4657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.08111572265625,0.8496761322021484,0.2729499936103821,0.258819431066513,297.38702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0899658203125,0.7027012705802917,0.1515353918075561,0.6850981116294861,287.0798645019531,284.95001220703125,297.5997314453125,295.55181884765625,297.55621337890625,297.4610900878906,287.0571594238281,1.0,0.3937467634677887,0.8765202760696411,0.8765202760696411,0.4000000059604645,1.0,-2.056038856506348,1.4061558246612549,0.649882972240448,0.9360150694847108,1.0,1.0,0.0,74.8454818725586,94.0,47182.59375,0.0,756.2799072265625,1.0,283.1499938964844,285.9979553222656,298.5384216308594,301.7650451660156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7887729406356812,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7900.0166015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2369.253173828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17743380,297.50762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7707824707031,0.8428040146827698,0.2743232548236847,0.2474273145198822,297.4783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7703857421875,0.8759719729423523,0.3088823854923248,0.2930537462234497,297.4315490722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.77008056640625,0.9048830270767212,0.3395040929317474,0.2379641383886337,297.4604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.770751953125,0.8448076844215393,0.2764233946800232,0.2625084519386291,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7738952636719,0.7001152634620667,0.1545509397983551,0.7001183032989502,286.7703552246094,284.95001220703125,297.6780700683594,295.58709716796875,297.5513610839844,297.44805908203125,286.7646789550781,1.0,0.4011990129947662,0.7530404925346375,0.7530404925346375,0.800000011920929,1.0,-2.089850425720215,0.9424419403076172,1.1474084854125977,0.4656813740730285,1.0,1.0,0.0,78.75179290771484,97.0,42163.65625,0.0,798.4913940429688,1.0,283.1499938964844,285.6757507324219,298.4563903808594,301.31005859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7616793513298035,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7434.48974609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2127.31884765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17743440,297.50762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7707824707031,0.8428040146827698,0.2743232548236847,0.2474273145198822,297.4783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7703857421875,0.8759719729423523,0.3088823854923248,0.2930537462234497,297.4315490722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.77008056640625,0.9048830270767212,0.3395040929317474,0.2379641383886337,297.4604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.770751953125,0.8448076844215393,0.2764233946800232,0.2625084519386291,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7738952636719,0.7001152634620667,0.1545509397983551,0.7001183032989502,286.7703552246094,284.95001220703125,297.6780700683594,295.58709716796875,297.5513610839844,297.44805908203125,286.7646789550781,1.0,0.4011990129947662,0.7530404925346375,0.7530404925346375,0.800000011920929,1.0,-2.089850425720215,0.9424419403076172,1.1474084854125977,0.4656813740730285,1.0,1.0,0.0,78.75179290771484,97.0,42163.65625,0.0,798.4913940429688,1.0,283.1499938964844,285.6757507324219,298.4563903808594,301.31005859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7616793513298035,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7434.48974609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2127.31884765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17743500,297.5020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7525939941406,0.8402993083000183,0.2760363221168518,0.2489408552646637,297.47515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7525634765625,0.873069167137146,0.3106435537338257,0.2947276532649994,297.42529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7525634765625,0.901095688343048,0.3406712710857391,0.2387745976448059,297.45751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7525939941406,0.8422844409942627,0.2780997157096863,0.2641124725341797,297.38629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7528076171875,0.6986084580421448,0.1559733003377914,0.7067586183547974,286.7525634765625,284.95001220703125,297.71600341796875,295.6041564941406,297.559814453125,297.44195556640625,286.7524719238281,1.0,0.4047376811504364,0.691300630569458,0.691300630569458,1.0,1.0,-2.104557514190674,0.907604157924652,1.196953296661377,0.4276302754878998,1.0,1.0,0.0,80.72195434570312,97.0,41948.46875,0.0,818.5670776367188,1.0,283.1499938964844,285.65924072265625,298.4653625488281,301.2418518066406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7470236420631409,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657215625542449e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7414.09912109375,0.0,1953.8612060546875,1895.4371337890625,0.0,1999.7574462890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17743560,297.4992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7631530761719,0.838611900806427,0.2779939472675323,0.2506341636180877,297.4740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7633056640625,0.8709885478019714,0.312589555978775,0.2965255677700043,297.4219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7633972167969,0.8982309699058533,0.3420783579349518,0.2397079169750213,297.4564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7631530761719,0.8404987454414368,0.2799384593963623,0.2658211886882782,297.3863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7622985839844,0.6977187991142273,0.1574732214212417,0.7135595083236694,286.7633056640625,284.95001220703125,297.7530822753906,295.6208190917969,297.57421875,297.4388732910156,286.7659606933594,1.0,0.4082243144512176,0.702746570110321,0.702746570110321,1.0,1.0,-2.1200878620147705,0.9168455004692078,1.203242301940918,0.4334004819393158,1.0,1.0,0.0,82.52412414550781,100.0,42165.19140625,0.0,839.022216796875,1.0,283.1499938964844,285.6694641113281,298.5070495605469,301.2597351074219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7368438839912415,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7436.16064453125,0.0,1953.8612060546875,1895.4371337890625,0.0,1912.7554931640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17743620,297.4997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8135681152344,0.8374577164649963,0.2824646532535553,0.2545585334300995,297.4770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.813720703125,0.8691565990447998,0.316994696855545,0.3006018996238708,297.4220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8138427734375,0.8950595855712891,0.3455309569835663,0.2420277297496795,297.45904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8135681152344,0.83902907371521,0.2840819060802459,0.2696676552295685,297.3891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8124084472656,0.6978283524513245,0.1607508361339569,0.7282414436340332,286.8137512207031,284.95001220703125,297.82440185546875,295.6528625488281,297.6070861816406,297.4393310546875,286.81689453125,1.0,0.4152119755744934,0.7256384491920471,0.7256384491920471,1.0,1.0,-2.154731750488281,0.9408556818962096,1.2138760089874268,0.449689120054245,1.0,1.0,0.0,85.63732147216797,103.0,42820.3203125,0.0,882.2947387695312,1.0,283.1499938964844,285.7084045410156,298.6111145019531,301.39093017578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7292242646217346,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7509.80810546875,0.0,1953.8612060546875,1895.4371337890625,0.0,1848.5721435546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17743680,297.4997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8135681152344,0.8374577164649963,0.2824646532535553,0.2545585334300995,297.4770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.813720703125,0.8691565990447998,0.316994696855545,0.3006018996238708,297.4220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8138427734375,0.8950595855712891,0.3455309569835663,0.2420277297496795,297.45904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8135681152344,0.83902907371521,0.2840819060802459,0.2696676552295685,297.3891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8124084472656,0.6978283524513245,0.1607508361339569,0.7282414436340332,286.8137512207031,284.95001220703125,297.82440185546875,295.6528625488281,297.6070861816406,297.4393310546875,286.81689453125,1.0,0.4152119755744934,0.7256384491920471,0.7256384491920471,1.0,1.0,-2.154731750488281,0.9408556818962096,1.2138760089874268,0.449689120054245,1.0,1.0,0.0,85.63732147216797,103.0,42820.3203125,0.0,882.2947387695312,1.0,283.1499938964844,285.7084045410156,298.6111145019531,301.39093017578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7292242646217346,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7509.80810546875,0.0,1953.8612060546875,1895.4371337890625,0.0,1848.5721435546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17743740,297.5038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8677978515625,0.8379318714141846,0.2873099148273468,0.2588866353034973,297.48394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8679504394531,0.8691300749778748,0.3218393325805664,0.3051339089870453,297.4271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8680725097656,0.8938748240470886,0.3494980633258819,0.2447534054517746,297.4653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8677978515625,0.8391988277435303,0.2886358499526977,0.2739343643188476,297.3944702148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8666076660156,0.6994792819023132,0.1643188595771789,0.7442283630371094,286.86798095703125,284.95001220703125,297.8915405273437,295.68310546875,297.6408996582031,297.4441833496094,286.8712463378906,1.0,0.4223314821720123,0.7485303282737732,0.7485303282737732,1.0,1.0,-2.1929726600646973,0.9653907418251038,1.2275818586349487,0.4657235443592071,1.0,1.0,0.0,88.40017700195312,106.0,43503.7578125,0.0,929.0020751953124,1.0,283.1499938964844,285.7491760253906,298.6868896484375,301.5177001953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7306596040725708,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7580.80322265625,0.0,1953.8612060546875,1895.4371337890625,0.0,1860.5985107421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17743800,297.5038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8677978515625,0.8379318714141846,0.2873099148273468,0.2588866353034973,297.48394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8679504394531,0.8691300749778748,0.3218393325805664,0.3051339089870453,297.4271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8680725097656,0.8938748240470886,0.3494980633258819,0.2447534054517746,297.4653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8677978515625,0.8391988277435303,0.2886358499526977,0.2739343643188476,297.3944702148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8666076660156,0.6994792819023132,0.1643188595771789,0.7442283630371094,286.86798095703125,284.95001220703125,297.8915405273437,295.68310546875,297.6408996582031,297.4441833496094,286.8712463378906,1.0,0.4223314821720123,0.7485303282737732,0.7485303282737732,1.0,1.0,-2.1929726600646973,0.9653907418251038,1.2275818586349487,0.4657235443592071,1.0,1.0,0.0,88.40017700195312,106.0,43503.7578125,0.0,929.0020751953124,1.0,283.1499938964844,285.7491760253906,298.6868896484375,301.5177001953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7306596040725708,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7580.80322265625,0.0,1953.8612060546875,1895.4371337890625,0.0,1860.5985107421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17743860,297.50909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9218444824219,0.8391177654266357,0.292328804731369,0.2634017169475555,297.49273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9220275878906,0.8699840307235718,0.3269731104373932,0.3099670708179474,297.43463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.922119140625,0.8936518430709839,0.353773832321167,0.2477233111858368,297.4735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.921875,0.8401774764060974,0.2934685051441192,0.2784889340400696,297.4013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9207458496094,0.7019382119178772,0.1681215316057205,0.7613140344619751,286.9220275878906,284.95001220703125,297.9541320800781,295.7113952636719,297.6726379394531,297.4508972167969,286.9251708984375,1.0,0.4296485185623169,0.7468589544296265,0.7468589544296265,1.0,1.0,-2.2337582111358643,0.9846409559249878,1.2491172552108765,0.4759075343608856,1.0,1.0,0.0,91.04283142089844,109.0,44156.1015625,0.0,979.2876586914062,1.0,283.1499938964844,285.7882995605469,298.7294616699219,301.6081237792969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.734912633895874,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657215625542449e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7643.38134765625,0.0,1953.8612060546875,1895.4371337890625,0.0,1896.409423828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
