time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17743920,297.50909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9218444824219,0.8391177654266357,0.292328804731369,0.2634017169475555,297.49273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9220275878906,0.8699840307235718,0.3269731104373932,0.3099670708179474,297.43463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.922119140625,0.8936518430709839,0.353773832321167,0.2477233111858368,297.4735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.921875,0.8401774764060974,0.2934685051441192,0.2784889340400696,297.4013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9207458496094,0.7019382119178772,0.1681215316057205,0.7613140344619751,286.9220275878906,284.95001220703125,297.9541320800781,295.7113952636719,297.6726379394531,297.4508972167969,286.9251708984375,1.0,0.4296485185623169,0.7468589544296265,0.7468589544296265,1.0,1.0,-2.2337582111358643,0.9846409559249878,1.2491172552108765,0.4759075343608856,1.0,1.0,0.0,91.04283142089844,109.0,44156.1015625,0.0,979.2876586914062,1.0,283.1499938964844,285.7882995605469,298.7294616699219,301.6081237792969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.734912633895874,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657215625542449e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7643.38134765625,0.0,1953.8612060546875,1895.4371337890625,0.0,1896.409423828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17743980,297.51434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9765014648437,0.840540885925293,0.297424852848053,0.2679949700832367,297.50213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9766845703125,0.8712009787559509,0.3322930932044983,0.3149875402450561,297.4428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9767761230469,0.8938242197036743,0.3582325875759125,0.2508314251899719,297.4823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9765014648437,0.8414945602416992,0.2984841763973236,0.2832271754741668,297.4089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.97540283203125,0.7047490477561951,0.1720957607030868,0.7792039513587952,286.9766845703125,284.95001220703125,298.0116882324219,295.73760986328125,297.70245361328125,297.4581604003906,286.9798278808594,1.0,0.4371549785137176,0.7451875805854797,0.7451875805854797,1.0,1.0,-2.276228904724121,1.004500150680542,1.271728754043579,0.4862922430038452,1.0,1.0,0.0,93.69149017333984,112.0,44820.24609375,0.0,1032.989501953125,1.0,283.1499938964844,285.8279724121094,298.75848388671875,301.6805114746094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7392787337303162,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7704.4501953125,0.0,1953.8612060546875,1895.4371337890625,0.0,1933.43798828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17744040,297.51434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9765014648437,0.840540885925293,0.297424852848053,0.2679949700832367,297.50213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9766845703125,0.8712009787559509,0.3322930932044983,0.3149875402450561,297.4428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9767761230469,0.8938242197036743,0.3582325875759125,0.2508314251899719,297.4823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9765014648437,0.8414945602416992,0.2984841763973236,0.2832271754741668,297.4089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.97540283203125,0.7047490477561951,0.1720957607030868,0.7792039513587952,286.9766845703125,284.95001220703125,298.0116882324219,295.73760986328125,297.70245361328125,297.4581604003906,286.9798278808594,1.0,0.4371549785137176,0.7451875805854797,0.7451875805854797,1.0,1.0,-2.276228904724121,1.004500150680542,1.271728754043579,0.4862922430038452,1.0,1.0,0.0,93.69149017333984,112.0,44820.24609375,0.0,1032.989501953125,1.0,283.1499938964844,285.8279724121094,298.75848388671875,301.6805114746094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7392787337303162,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7704.4501953125,0.0,1953.8612060546875,1895.4371337890625,0.0,1933.43798828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17744100,297.51690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0042419433594,0.841307520866394,0.2999936640262604,0.2703112065792084,297.50689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.00439453125,0.8719056844711304,0.3350124657154083,0.3175555467605591,297.4470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0045166015625,0.894015371799469,0.3605190515518188,0.2524267137050628,297.48681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0042419433594,0.8422433137893677,0.3010506927967071,0.2856533229351043,297.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0031433105469,0.7062451839447021,0.1741387546062469,0.7884067296981812,287.0044250488281,284.95001220703125,298.0384521484375,295.7499389648437,297.71649169921875,297.4618835449219,287.007568359375,1.0,0.4409745633602142,0.7443519234657288,0.7443519234657288,1.0,1.0,-2.2980053424835205,1.014688491821289,1.283316969871521,0.4916102290153503,1.0,1.0,0.0,95.02559661865234,112.0,45157.703125,0.0,1061.1141357421875,1.0,283.1499938964844,285.8481140136719,298.7709655761719,301.7142333984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7414122819900513,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7735.23388671875,0.0,1953.8612060546875,1895.4371337890625,0.0,1951.6278076171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17744160,297.5194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0320739746094,0.8420678377151489,0.3025693297386169,0.2726340293884277,297.5116882324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0322265625,0.8726163506507874,0.3377526104450226,0.3201438188552856,297.4512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0323181152344,0.894217312335968,0.3628254234790802,0.254036396741867,297.4913635253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0320739746094,0.8429980874061584,0.3036377131938934,0.2880995273590088,297.4168395996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0309753417969,0.707740306854248,0.1762013435363769,0.7977007031440735,287.0322570800781,284.95001220703125,298.06378173828125,295.7616882324219,297.73004150390625,297.4656066894531,287.0353698730469,1.0,0.444814383983612,0.7432568669319153,0.7432568669319153,1.0,1.0,-2.319911241531372,1.0248736143112185,1.2950375080108645,0.4968810379505157,1.0,1.0,0.0,96.375732421875,115.0,45495.84765625,0.0,1089.93994140625,1.0,283.1499938964844,285.8683166503906,298.78289794921875,301.747314453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7435511946678162,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7766.11279296875,0.0,1953.8612060546875,1895.4371337890625,0.0,1969.9249267578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17744220,297.52362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.088134765625,0.8436436653137207,0.3076907098293304,0.277268499135971,297.5211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0882873535156,0.8741990327835083,0.3433266580104828,0.325413316488266,297.4598693847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.08837890625,0.894809365272522,0.3675453662872314,0.2573303282260895,297.50048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0881652832031,0.8446696996688843,0.3089219629764557,0.2930958867073059,297.42486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.08709716796875,0.7108436822891235,0.1804269105195999,0.8167456984519958,287.0883483886719,284.95001220703125,298.11004638671875,295.7834167480469,297.7547912597656,297.4728088378906,287.0914306640625,1.0,0.452612429857254,0.7410667538642883,0.7410667538642883,1.0,1.0,-2.364675521850586,1.0456786155700684,1.3189969062805176,0.5076386332511902,1.0,1.0,0.0,99.09480285644533,118.0,46179.015625,0.0,1150.1456298828125,1.0,283.1499938964844,285.9091491699219,298.804443359375,301.81121826171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7477572560310364,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7828.39697265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2006.080078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17744280,297.52362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.088134765625,0.8436436653137207,0.3076907098293304,0.277268499135971,297.5211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0882873535156,0.8741990327835083,0.3433266580104828,0.325413316488266,297.4598693847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.08837890625,0.894809365272522,0.3675453662872314,0.2573303282260895,297.50048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0881652832031,0.8446696996688843,0.3089219629764557,0.2930958867073059,297.42486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.08709716796875,0.7108436822891235,0.1804269105195999,0.8167456984519958,287.0883483886719,284.95001220703125,298.11004638671875,295.7834167480469,297.7547912597656,297.4728088378906,287.0914306640625,1.0,0.452612429857254,0.7410667538642883,0.7410667538642883,1.0,1.0,-2.364675521850586,1.0456786155700684,1.3189969062805176,0.5076386332511902,1.0,1.0,0.0,99.09480285644533,118.0,46179.015625,0.0,1150.1456298828125,1.0,283.1499938964844,285.9091491699219,298.804443359375,301.81121826171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7477572560310364,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7828.39697265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2006.080078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17744340,297.5262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1441650390625,0.8450603485107422,0.3126991987228393,0.2818217277526855,297.5297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1443176269531,0.875741183757782,0.3489360809326172,0.3307354748249054,297.468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1444091796875,0.8954005241394043,0.3723278939723968,0.2606801688671112,297.50909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1441650390625,0.8463269472122192,0.3142689168453216,0.2981688678264618,297.4323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.14312744140625,0.7137987017631531,0.1846971660852432,0.8360838294029236,287.14434814453125,284.95001220703125,298.1499938964844,295.8027648925781,297.7763366699219,297.4791259765625,287.1473693847656,1.0,0.4604986906051636,0.7388765811920166,0.7388765811920166,1.0,1.0,-2.409888982772827,1.066678524017334,1.3432103395462036,0.5184908509254456,1.0,1.0,0.0,101.89430236816406,121.0,46862.0546875,0.0,1213.25830078125,1.0,283.1499938964844,285.9499816894531,298.8236389160156,301.872802734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7519505023956299,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7890.80615234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2042.349609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17744400,297.5262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1441650390625,0.8450603485107422,0.3126991987228393,0.2818217277526855,297.5297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1443176269531,0.875741183757782,0.3489360809326172,0.3307354748249054,297.468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1444091796875,0.8954005241394043,0.3723278939723968,0.2606801688671112,297.50909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1441650390625,0.8463269472122192,0.3142689168453216,0.2981688678264618,297.4323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.14312744140625,0.7137987017631531,0.1846971660852432,0.8360838294029236,287.14434814453125,284.95001220703125,298.1499938964844,295.8027648925781,297.7763366699219,297.4791259765625,287.1473693847656,1.0,0.4604986906051636,0.7388765811920166,0.7388765811920166,1.0,1.0,-2.409888982772827,1.066678524017334,1.3432103395462036,0.5184908509254456,1.0,1.0,0.0,101.89430236816406,121.0,46862.0546875,0.0,1213.25830078125,1.0,283.1499938964844,285.9499816894531,298.8236389160156,301.872802734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7519505023956299,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7890.80615234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2042.349609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17744460,297.5249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1971740722656,0.8455798625946045,0.3173410892486572,0.2861284911632538,297.5346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.19732666015625,0.8763976693153381,0.3542565107345581,0.3358849883079529,297.4726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1973876953125,0.8951281309127808,0.3768474459648132,0.2639200389385223,297.5140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1971740722656,0.8471683859825134,0.3193379342556,0.3030827939510345,297.4359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1962585449219,0.7158033847808838,0.1886499375104904,0.8545211553573608,287.1973571777344,284.95001220703125,298.17987060546875,295.81842041015625,297.7915954589844,297.4820251464844,287.2000732421875,1.0,0.4683128595352173,0.7365834712982178,0.7365834712982178,1.0,1.0,-2.453178644180298,1.0867000818252563,1.3664785623550415,0.5288304090499878,1.0,1.0,0.0,104.98657989501952,124.0,47503.29296875,0.0,1277.403564453125,1.0,283.1499938964844,285.9885559082031,298.83935546875,301.9296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.756162703037262,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7949.73046875,0.0,1953.8612060546875,1895.4371337890625,0.0,2079.00048828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17744520,297.5249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1971740722656,0.8455798625946045,0.3173410892486572,0.2861284911632538,297.5346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.19732666015625,0.8763976693153381,0.3542565107345581,0.3358849883079529,297.4726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1973876953125,0.8951281309127808,0.3768474459648132,0.2639200389385223,297.5140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1971740722656,0.8471683859825134,0.3193379342556,0.3030827939510345,297.4359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1962585449219,0.7158033847808838,0.1886499375104904,0.8545211553573608,287.1973571777344,284.95001220703125,298.17987060546875,295.81842041015625,297.7915954589844,297.4820251464844,287.2000732421875,1.0,0.4683128595352173,0.7365834712982178,0.7365834712982178,1.0,1.0,-2.453178644180298,1.0867000818252563,1.3664785623550415,0.5288304090499878,1.0,1.0,0.0,104.98657989501952,124.0,47503.29296875,0.0,1277.403564453125,1.0,283.1499938964844,285.9885559082031,298.83935546875,301.9296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.756162703037262,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7949.73046875,0.0,1953.8612060546875,1895.4371337890625,0.0,2079.00048828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17744580,297.5198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2441101074219,0.844897449016571,0.3215621709823608,0.2900706231594085,297.5352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2442321777344,0.875808835029602,0.3591969907283783,0.3407000005245209,297.4735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2442932128906,0.8936384916305542,0.3810242712497711,0.2669375538825989,297.5148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2441101074219,0.84684157371521,0.3240297436714172,0.3076668381690979,297.4347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2433166503906,0.7164989709854126,0.1921557784080505,0.8711042404174805,287.2442626953125,284.95001220703125,298.1967163085937,295.8294677734375,297.7989196777344,297.48101806640625,287.2466125488281,1.0,0.4758651256561279,0.734290361404419,0.734290361404419,1.0,1.0,-2.4927475452423096,1.104908466339111,1.3878389596939087,0.5382288098335266,1.0,1.0,0.0,108.43608856201172,127.0,48070.07421875,0.0,1340.457275390625,1.0,283.1499938964844,286.022705078125,298.8497314453125,301.9774780273437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7602037191390991,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8001.60205078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2114.360107421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17744640,297.5198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2441101074219,0.844897449016571,0.3215621709823608,0.2900706231594085,297.5352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2442321777344,0.875808835029602,0.3591969907283783,0.3407000005245209,297.4735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2442932128906,0.8936384916305542,0.3810242712497711,0.2669375538825989,297.5148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2441101074219,0.84684157371521,0.3240297436714172,0.3076668381690979,297.4347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2433166503906,0.7164989709854126,0.1921557784080505,0.8711042404174805,287.2442626953125,284.95001220703125,298.1967163085937,295.8294677734375,297.7989196777344,297.48101806640625,287.2466125488281,1.0,0.4758651256561279,0.734290361404419,0.734290361404419,1.0,1.0,-2.4927475452423096,1.104908466339111,1.3878389596939087,0.5382288098335266,1.0,1.0,0.0,108.43608856201172,127.0,48070.07421875,0.0,1340.457275390625,1.0,283.1499938964844,286.022705078125,298.8497314453125,301.9774780273437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7602037191390991,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8001.60205078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2114.360107421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17744700,297.5164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.26531982421875,0.8442943692207336,0.3235545754432678,0.2919281721115112,297.53448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.26544189453125,0.8752456903457642,0.3615600168704986,0.3429997265338897,297.4730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2655029296875,0.8926421403884888,0.3830205202102661,0.268377274274826,297.5140991210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2653503417969,0.8464215397834778,0.326268583536148,0.3098514080047607,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2646179199219,0.7165271639823914,0.1937738806009292,0.878759503364563,287.2654724121094,284.95001220703125,298.2005310058594,295.8333435058594,297.79986572265625,297.47955322265625,287.2677001953125,1.0,0.4795156717300415,0.7331438064575195,0.7331438064575195,1.0,1.0,-2.511298179626465,1.113410472869873,1.3978877067565918,0.5426149964332581,1.0,1.0,0.0,110.22760772705078,127.0,48327.953125,0.0,1371.3804931640625,1.0,283.1499938964844,286.0382385253906,298.8528747558594,301.9976501464844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.762090265750885,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8024.98046875,0.0,1953.8612060546875,1895.4371337890625,0.0,2130.931884765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17744760,297.5126647949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2855529785156,0.843614935874939,0.3254969716072082,0.2937378585338592,297.5333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2856750488281,0.8746057748794556,0.3638783693313598,0.3452542722225189,297.4721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.28570556640625,0.8915801644325256,0.3849794268608093,0.2697888910770416,297.51300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2855529785156,0.8459262847900391,0.3284627795219421,0.3119908273220062,297.4306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2848815917969,0.7164459824562073,0.1953343451023101,0.886139452457428,287.28570556640625,284.95001220703125,298.2014465332031,295.8362121582031,297.79949951171875,297.477783203125,287.28778076171875,1.0,0.4830986559391022,0.731860339641571,0.731860339641571,1.0,1.0,-2.52930235862732,1.1216031312942505,1.4076992273330688,0.5468157529830933,1.0,1.0,0.0,112.03865814208984,130.0,48574.17578125,0.0,1402.10546875,1.0,283.1499938964844,286.0530700683594,298.8551025390625,302.01611328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7639254927635193,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8047.19873046875,0.0,1953.8612060546875,1895.4371337890625,0.0,2147.0908203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17744820,297.5043029785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3226928710937,0.8421370387077332,0.3292184472084045,0.2972017526626587,297.52984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.32281494140625,0.8732208609580994,0.3683726787567138,0.3496192693710327,297.4694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3228454589844,0.8893902897834778,0.3887799382209778,0.2725239098072052,297.5096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3227233886719,0.844824492931366,0.3327093422412872,0.3161259293556213,297.4247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3221130371094,0.7160483598709106,0.1982717514038086,0.9000166058540344,287.32281494140625,284.95001220703125,298.1949768066406,295.83892822265625,297.794189453125,297.4732360839844,287.3246765136719,1.0,0.4900229275226593,0.7292935252189636,0.7292935252189636,1.0,1.0,-2.563652276992798,1.137166142463684,1.4264860153198242,0.5547613501548767,1.0,1.0,0.0,115.65777587890624,133.0,49029.67578125,0.0,1462.510986328125,1.0,283.1499938964844,286.0804748535156,298.8562316894531,302.0470886230469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7673311233520508,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8087.81103515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2177.175537109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17744880,297.5043029785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3226928710937,0.8421370387077332,0.3292184472084045,0.2972017526626587,297.52984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.32281494140625,0.8732208609580994,0.3683726787567138,0.3496192693710327,297.4694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3228454589844,0.8893902897834778,0.3887799382209778,0.2725239098072052,297.5096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3227233886719,0.844824492931366,0.3327093422412872,0.3161259293556213,297.4247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3221130371094,0.7160483598709106,0.1982717514038086,0.9000166058540344,287.32281494140625,284.95001220703125,298.1949768066406,295.83892822265625,297.794189453125,297.4732360839844,287.3246765136719,1.0,0.4900229275226593,0.7292935252189636,0.7292935252189636,1.0,1.0,-2.563652276992798,1.137166142463684,1.4264860153198242,0.5547613501548767,1.0,1.0,0.0,115.65777587890624,133.0,49029.67578125,0.0,1462.510986328125,1.0,283.1499938964844,286.0804748535156,298.8562316894531,302.0470886230469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7673311233520508,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8087.81103515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2177.175537109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17744940,297.4952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3564147949219,0.8406131863594055,0.332755446434021,0.3004935979843139,297.5253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.35650634765625,0.8718178868293762,0.3727147877216339,0.3538319766521454,297.4659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3565368652344,0.887230396270752,0.3924560546875,0.2751668989658355,297.5052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3564453125,0.8436905741691589,0.3368050456047058,0.3201096951961517,297.4176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3558959960937,0.7154784798622131,0.2010174691677093,0.9129742980003356,287.3565368652344,284.95001220703125,298.1781921386719,295.8379211425781,297.783935546875,297.4679260253906,287.35821533203125,1.0,0.4966538548469543,0.7267267107963562,0.7267267107963562,1.0,1.0,-2.596203327178955,1.1518462896347046,1.4443570375442505,0.5621660351753235,1.0,1.0,0.0,119.2393569946289,136.0,49447.09765625,0.0,1521.782958984375,1.0,283.1499938964844,286.1055603027344,298.8539123535156,302.0718078613281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7704742550849915,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8124.462890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2205.051025390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17745000,297.4952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3564147949219,0.8406131863594055,0.332755446434021,0.3004935979843139,297.5253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.35650634765625,0.8718178868293762,0.3727147877216339,0.3538319766521454,297.4659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3565368652344,0.887230396270752,0.3924560546875,0.2751668989658355,297.5052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3564453125,0.8436905741691589,0.3368050456047058,0.3201096951961517,297.4176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3558959960937,0.7154784798622131,0.2010174691677093,0.9129742980003356,287.3565368652344,284.95001220703125,298.1781921386719,295.8379211425781,297.783935546875,297.4679260253906,287.35821533203125,1.0,0.4966538548469543,0.7267267107963562,0.7267267107963562,1.0,1.0,-2.596203327178955,1.1518462896347046,1.4443570375442505,0.5621660351753235,1.0,1.0,0.0,119.2393569946289,136.0,49447.09765625,0.0,1521.782958984375,1.0,283.1499938964844,286.1055603027344,298.8539123535156,302.0718078613281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7704742550849915,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8124.462890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2205.051025390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17745060,297.48553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.38739013671875,0.8390967845916748,0.3361146152019501,0.3036262392997741,297.520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.387451171875,0.8704685568809509,0.3769351840019226,0.3579240143299103,297.4618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3874816894531,0.8851659893989563,0.3960318565368652,0.277736634016037,297.5002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.38739013671875,0.8425934314727783,0.3407807946205139,0.3239743709564209,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.38690185546875,0.7148367762565613,0.2036204040050506,0.9252461791038512,287.3874816894531,284.95001220703125,298.15203857421875,295.8334045410156,297.76922607421875,297.4621887207031,287.3890075683594,1.0,0.5030362010002136,0.7241057753562927,0.7241057753562927,1.0,1.0,-2.627358675003052,1.1658169031143188,1.4615416526794434,0.5691120624542236,1.0,1.0,0.0,122.7685546875,139.0,49833.77734375,0.0,1580.2276611328125,1.0,283.1499938964844,286.1287841796875,298.8484191894531,302.09130859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7734425663948059,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8157.8486328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2231.4697265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17745120,297.48553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.38739013671875,0.8390967845916748,0.3361146152019501,0.3036262392997741,297.520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.387451171875,0.8704685568809509,0.3769351840019226,0.3579240143299103,297.4618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3874816894531,0.8851659893989563,0.3960318565368652,0.277736634016037,297.5002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.38739013671875,0.8425934314727783,0.3407807946205139,0.3239743709564209,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.38690185546875,0.7148367762565613,0.2036204040050506,0.9252461791038512,287.3874816894531,284.95001220703125,298.15203857421875,295.8334045410156,297.76922607421875,297.4621887207031,287.3890075683594,1.0,0.5030362010002136,0.7241057753562927,0.7241057753562927,1.0,1.0,-2.627358675003052,1.1658169031143188,1.4615416526794434,0.5691120624542236,1.0,1.0,0.0,122.7685546875,139.0,49833.77734375,0.0,1580.2276611328125,1.0,283.1499938964844,286.1287841796875,298.8484191894531,302.09130859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7734425663948059,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8157.8486328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2231.4697265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17745180,297.4754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4158020019531,0.8376070857048035,0.3393089771270752,0.3066054880619049,297.51470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4158935546875,0.8691954612731934,0.3810427784919739,0.3619052469730377,297.4573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4159240722656,0.8832153677940369,0.3995125889778137,0.2802377045154571,297.4947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.41583251953125,0.8415552973747253,0.3446458578109741,0.3277300596237182,297.40240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4153747558594,0.7141621708869934,0.2060980796813964,0.9369249939918518,287.4158935546875,284.95001220703125,298.11737060546875,295.82568359375,297.75054931640625,297.4561767578125,287.41729736328125,1.0,0.5091893672943115,0.7214847803115845,0.7214847803115845,1.0,1.0,-2.657278537750244,1.1791633367538452,1.478115200996399,0.5756910443305969,1.0,1.0,0.0,126.23796844482422,142.0,50192.609375,0.0,1637.89208984375,1.0,283.1499938964844,286.1503601074219,298.8398742675781,302.1058959960937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7762554883956909,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8188.1962890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2256.586181640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17745240,297.4754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4158020019531,0.8376070857048035,0.3393089771270752,0.3066054880619049,297.51470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4158935546875,0.8691954612731934,0.3810427784919739,0.3619052469730377,297.4573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4159240722656,0.8832153677940369,0.3995125889778137,0.2802377045154571,297.4947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.41583251953125,0.8415552973747253,0.3446458578109741,0.3277300596237182,297.40240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4153747558594,0.7141621708869934,0.2060980796813964,0.9369249939918518,287.4158935546875,284.95001220703125,298.11737060546875,295.82568359375,297.75054931640625,297.4561767578125,287.41729736328125,1.0,0.5091893672943115,0.7214847803115845,0.7214847803115845,1.0,1.0,-2.657278537750244,1.1791633367538452,1.478115200996399,0.5756910443305969,1.0,1.0,0.0,126.23796844482422,142.0,50192.609375,0.0,1637.89208984375,1.0,283.1499938964844,286.1503601074219,298.8398742675781,302.1058959960937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7762554883956909,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8188.1962890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2256.586181640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17745300,297.4704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.42926025390625,0.8368698358535767,0.3408556282520294,0.3080481886863708,297.5118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4293212890625,0.8685797452926636,0.3830605149269104,0.3638609051704407,297.4550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4293518066406,0.8822726607322693,0.4012218713760376,0.2814661562442779,297.4919738769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.42926025390625,0.8410518765449524,0.3465430736541748,0.3295736610889435,297.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4288330078125,0.7138136029243469,0.2072982639074325,0.9425842761993408,287.4293518066406,284.95001220703125,298.0971069335937,295.8206787109375,297.7399597167969,297.453125,287.4306945800781,1.0,0.5121937394142151,0.7201743125915527,0.7201743125915527,1.0,1.0,-2.671844482421875,1.1856350898742676,1.486209273338318,0.5788624882698059,1.0,1.0,0.0,127.95780181884766,142.0,50363.33984375,0.0,1666.5361328125,1.0,283.1499938964844,286.1606140136719,298.8346252441406,302.1116027832031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7776272892951965,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8202.4140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2268.863525390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17745360,297.46533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.44207763671875,0.8361445069313049,0.3423646986484527,0.3094558119773865,297.5088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4421691894531,0.8679862022399902,0.3850508332252502,0.3657897412776947,297.45263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4421691894531,0.8813602328300476,0.4029070734977722,0.2826772928237915,297.48907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4421081542969,0.8405662775039673,0.3484134078025818,0.3313908874988556,297.39453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4416809082031,0.713463306427002,0.2084696292877197,0.948108434677124,287.4421691894531,284.95001220703125,298.0750732421875,295.8149719238281,297.7283935546875,297.4500427246094,287.4434509277344,1.0,0.5151457786560059,0.7188256978988647,0.7188256978988647,1.0,1.0,-2.68613862991333,1.1919550895690918,1.4941836595535278,0.5819388628005981,1.0,1.0,0.0,129.6600799560547,145.0,50527.25,0.0,1694.9747314453125,1.0,283.1499938964844,286.1704406738281,298.8285522460937,302.1160888671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7789585590362549,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8215.87109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2280.794677734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17745420,297.4551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.46636962890625,0.8347026109695435,0.3452866971492767,0.3121846616268158,297.5028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4664306640625,0.8668298125267029,0.3889628946781158,0.3695818781852722,297.4476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4664611816406,0.8795865774154663,0.4062182307243347,0.2850575745105743,297.4831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.46636962890625,0.8396179676055908,0.3520889580249786,0.3349624574184418,297.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.46600341796875,0.7127412557601929,0.2107433527708053,0.958838939666748,287.4664611816406,284.95001220703125,298.026123046875,295.8015441894531,297.7032165527344,297.4438171386719,287.4676208496094,1.0,0.5209224820137024,0.7161284685134888,0.7161284685134888,1.0,1.0,-2.714021682739258,1.2042275667190552,1.5097942352294922,0.5878746509552002,1.0,1.0,0.0,133.0403289794922,148.0,50839.3828125,0.0,1751.5172119140625,1.0,283.1499938964844,286.189208984375,298.8146057128906,302.1221923828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7815606594085693,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8241.02734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2304.16357421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17745480,297.4551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.46636962890625,0.8347026109695435,0.3452866971492767,0.3121846616268158,297.5028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4664306640625,0.8668298125267029,0.3889628946781158,0.3695818781852722,297.4476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4664611816406,0.8795865774154663,0.4062182307243347,0.2850575745105743,297.4831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.46636962890625,0.8396179676055908,0.3520889580249786,0.3349624574184418,297.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.46600341796875,0.7127412557601929,0.2107433527708053,0.958838939666748,287.4664611816406,284.95001220703125,298.026123046875,295.8015441894531,297.7032165527344,297.4438171386719,287.4676208496094,1.0,0.5209224820137024,0.7161284685134888,0.7161284685134888,1.0,1.0,-2.714021682739258,1.2042275667190552,1.5097942352294922,0.5878746509552002,1.0,1.0,0.0,133.0403289794922,148.0,50839.3828125,0.0,1751.5172119140625,1.0,283.1499938964844,286.189208984375,298.8146057128906,302.1221923828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7815606594085693,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8241.02734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2304.16357421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17745540,297.4443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4888000488281,0.8332304954528809,0.3480210900306701,0.3147572875022888,297.49658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4888610839844,0.8656976222991943,0.3927705883979797,0.3732770383358001,297.4426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4888610839844,0.8778775930404663,0.4094631969928741,0.2873883545398712,297.477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4888000488281,0.8386984467506409,0.3556894063949585,0.3384585082530975,297.3789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.48846435546875,0.7119849324226379,0.2129251211881637,0.9691477417945862,287.4888610839844,284.95001220703125,297.97137451171875,295.78564453125,297.67535400390625,297.4374389648437,287.4899597167969,1.0,0.5265302658081055,0.713431179523468,0.713431179523468,1.0,1.0,-2.740945816040039,1.2160028219223022,1.5249429941177368,0.5935198664665222,1.0,1.0,0.0,136.38937377929688,151.0,51130.68359375,0.0,1807.505859375,1.0,283.1499938964844,286.2066955566406,298.7982482910156,302.1244506835937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7840679287910461,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8263.830078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2326.739501953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17745600,297.4443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4888000488281,0.8332304954528809,0.3480210900306701,0.3147572875022888,297.49658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4888610839844,0.8656976222991943,0.3927705883979797,0.3732770383358001,297.4426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4888610839844,0.8778775930404663,0.4094631969928741,0.2873883545398712,297.477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4888000488281,0.8386984467506409,0.3556894063949585,0.3384585082530975,297.3789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.48846435546875,0.7119849324226379,0.2129251211881637,0.9691477417945862,287.4888610839844,284.95001220703125,297.97137451171875,295.78564453125,297.67535400390625,297.4374389648437,287.4899597167969,1.0,0.5265302658081055,0.713431179523468,0.713431179523468,1.0,1.0,-2.740945816040039,1.2160028219223022,1.5249429941177368,0.5935198664665222,1.0,1.0,0.0,136.38937377929688,151.0,51130.68359375,0.0,1807.505859375,1.0,283.1499938964844,286.2066955566406,298.7982482910156,302.1244506835937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7840679287910461,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8263.830078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2326.739501953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17745660,297.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5095520019531,0.8317011594772339,0.3505657613277435,0.31716188788414,297.49005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.50958251953125,0.8645719885826111,0.3964787721633911,0.376878559589386,297.437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5096130371094,0.8762218952178955,0.412654310464859,0.289680540561676,297.47149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5095520019531,0.8378008008003235,0.3592278957366943,0.3418944180011749,297.3713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5092468261719,0.7111907005310059,0.2150253504514694,0.9790860414505004,287.5096130371094,284.95001220703125,297.9117126464844,295.767578125,297.645263671875,297.4310302734375,287.5106201171875,1.0,0.5319876670837402,0.710565984249115,0.710565984249115,1.0,1.0,-2.766986608505249,1.2272495031356812,1.5397369861602783,0.5988284945487976,1.0,1.0,0.0,139.71897888183594,154.0,51402.67578125,0.0,1863.0318603515625,1.0,283.1499938964844,286.2230224609375,298.77978515625,302.12335205078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7865012884140015,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8284.474609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2348.703369140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17745720,297.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5095520019531,0.8317011594772339,0.3505657613277435,0.31716188788414,297.49005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.50958251953125,0.8645719885826111,0.3964787721633911,0.376878559589386,297.437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5096130371094,0.8762218952178955,0.412654310464859,0.289680540561676,297.47149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5095520019531,0.8378008008003235,0.3592278957366943,0.3418944180011749,297.3713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5092468261719,0.7111907005310059,0.2150253504514694,0.9790860414505004,287.5096130371094,284.95001220703125,297.9117126464844,295.767578125,297.645263671875,297.4310302734375,287.5106201171875,1.0,0.5319876670837402,0.710565984249115,0.710565984249115,1.0,1.0,-2.766986608505249,1.2272495031356812,1.5397369861602783,0.5988284945487976,1.0,1.0,0.0,139.71897888183594,154.0,51402.67578125,0.0,1863.0318603515625,1.0,283.1499938964844,286.2230224609375,298.77978515625,302.12335205078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7865012884140015,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8284.474609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2348.703369140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
