time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17745780,297.4217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5285949707031,0.8301366567611694,0.3529574573040008,0.3194181621074676,297.48345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5286560058594,0.8634570240974426,0.4000881016254425,0.3803842663764953,297.4327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5286865234375,0.8746141195297241,0.4157741367816925,0.2919247150421142,297.4656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.52862548828125,0.8369210958480835,0.3626893162727356,0.3452590405941009,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5283203125,0.7103575468063354,0.2170387357473373,0.9886301159858704,287.5286560058594,284.95001220703125,297.8480834960937,295.74755859375,297.6133728027344,297.4245910644531,287.52960205078125,1.0,0.5372902750968933,0.707700788974762,0.707700788974762,1.0,1.0,-2.7921245098114014,1.2380176782608032,1.5541067123413086,0.603857159614563,1.0,1.0,0.0,143.02220153808594,157.0,51655.03125,0.0,1917.94580078125,1.0,283.1499938964844,286.2381896972656,298.75927734375,302.118896484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7888339757919312,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8302.919921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2369.805908203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17745840,297.4217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5285949707031,0.8301366567611694,0.3529574573040008,0.3194181621074676,297.48345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5286560058594,0.8634570240974426,0.4000881016254425,0.3803842663764953,297.4327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5286865234375,0.8746141195297241,0.4157741367816925,0.2919247150421142,297.4656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.52862548828125,0.8369210958480835,0.3626893162727356,0.3452590405941009,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5283203125,0.7103575468063354,0.2170387357473373,0.9886301159858704,287.5286560058594,284.95001220703125,297.8480834960937,295.74755859375,297.6133728027344,297.4245910644531,287.52960205078125,1.0,0.5372902750968933,0.707700788974762,0.707700788974762,1.0,1.0,-2.7921245098114014,1.2380176782608032,1.5541067123413086,0.603857159614563,1.0,1.0,0.0,143.02220153808594,157.0,51655.03125,0.0,1917.94580078125,1.0,283.1499938964844,286.2381896972656,298.75927734375,302.118896484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7888339757919312,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8302.919921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2369.805908203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17745900,297.4162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.53759765625,0.8293500542640686,0.3541112840175628,0.3205057382583618,297.4801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.53765869140625,0.8629036545753479,0.4018608033657074,0.3821063637733459,297.4302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.53765869140625,0.8738236427307129,0.4173071086406708,0.2930285036563873,297.4627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.53759765625,0.8364849090576172,0.3643919229507446,0.3469152152538299,297.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5373229980469,0.7099270820617676,0.2180161923170089,0.9932699203491212,287.53765869140625,284.95001220703125,297.8150634765625,295.7369079589844,297.5968933105469,297.4214172363281,287.5385437011719,1.0,0.5398902893066406,0.7062681913375854,0.7062681913375854,1.0,1.0,-2.8043930530548096,1.2432410717010498,1.5611519813537598,0.606277585029602,1.0,1.0,0.0,144.66688537597656,157.0,51774.69921875,0.0,1945.2275390625,1.0,283.1499938964844,286.2453918457031,298.7484436035156,302.1156311035156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7899712324142456,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8311.423828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2380.11083984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17745960,297.4107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5462341308594,0.8285640478134155,0.3552400767803192,0.3215694725513458,297.4768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5462951660156,0.8623545169830322,0.4036126434803009,0.38380828499794,297.4277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5462951660156,0.8730423450469971,0.4188212156295776,0.294119268655777,297.4598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5462341308594,0.8360515236854553,0.3660750091075897,0.3485530018806457,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5459899902344,0.7094879746437073,0.2189739197492599,0.9978203177452089,287.5462951660156,284.95001220703125,297.7813720703125,295.7258605957031,297.5801696777344,297.41827392578125,287.5471496582031,1.0,0.5424565672874451,0.7048617601394653,0.7048617601394653,1.0,1.0,-2.8164660930633545,1.2483700513839722,1.568096160888672,0.608647346496582,1.0,1.0,0.0,146.30596923828125,160.0,51890.1015625,0.0,1972.3807373046875,1.0,283.1499938964844,286.2523193359375,298.7372131347656,302.1116638183594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7910867929458618,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8319.458984375,0.0,1953.8612060546875,1895.4371337890625,0.0,2390.229248046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17746020,297.4002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.56256103515625,0.8269953727722168,0.3574331402778625,0.3236364722251892,297.47027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5625915527344,0.861265242099762,0.4070586264133453,0.387156993150711,297.4225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5626220703125,0.8715003132820129,0.4217945635318756,0.2962628901004791,297.4541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.56256103515625,0.8351883888244629,0.3693855702877044,0.3517761826515198,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.56231689453125,0.7085824608802795,0.2208345532417297,1.0066734552383425,287.5626220703125,284.95001220703125,297.7124938964844,295.70281982421875,297.5460510253906,297.4120178222656,287.5633850097656,1.0,0.5474960803985596,0.7020489573478699,0.7020489573478699,1.0,1.0,-2.8400650024414062,1.2583332061767578,1.581731915473938,0.6132161617279053,1.0,1.0,0.0,149.572509765625,163.0,52109.1640625,0.0,2026.3660888671875,1.0,283.1499938964844,286.2654724121094,298.7137756347656,302.1020202636719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7932610511779785,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8334.25390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2409.979736328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17746080,297.4002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.56256103515625,0.8269953727722168,0.3574331402778625,0.3236364722251892,297.47027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5625915527344,0.861265242099762,0.4070586264133453,0.387156993150711,297.4225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5626220703125,0.8715003132820129,0.4217945635318756,0.2962628901004791,297.4541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.56256103515625,0.8351883888244629,0.3693855702877044,0.3517761826515198,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.56231689453125,0.7085824608802795,0.2208345532417297,1.0066734552383425,287.5626220703125,284.95001220703125,297.7124938964844,295.70281982421875,297.5460510253906,297.4120178222656,287.5633850097656,1.0,0.5474960803985596,0.7020489573478699,0.7020489573478699,1.0,1.0,-2.8400650024414062,1.2583332061767578,1.581731915473938,0.6132161617279053,1.0,1.0,0.0,149.572509765625,163.0,52109.1640625,0.0,2026.3660888671875,1.0,283.1499938964844,286.2654724121094,298.7137756347656,302.1020202636719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7932610511779785,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8334.25390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2409.979736328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17746140,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.57769775390625,0.8254349827766418,0.359547883272171,0.325630635023117,297.4638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5777282714844,0.8601879477500916,0.4104294776916504,0.3904339075088501,297.4173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5777282714844,0.8699826598167419,0.4246933162212372,0.2983547449111938,297.4482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.57769775390625,0.8343283534049988,0.3726213276386261,0.3549286723136902,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5774841308594,0.7076418399810791,0.2226223796606063,1.0151978731155396,287.5777282714844,284.95001220703125,297.6423034667969,295.6787109375,297.5114440917969,297.4058532714844,287.5784606933594,1.0,0.5524142384529114,0.6992360949516296,0.6992360949516296,1.0,1.0,-2.862947702407837,1.2679067850112915,1.595040798187256,0.6175610423088074,1.0,1.0,0.0,152.8232879638672,166.0,52313.23046875,0.0,2079.892333984375,1.0,283.1499938964844,286.2777404785156,298.68927001953125,302.0902709960937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7953519821166992,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8347.4423828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2429.0078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17746200,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.57769775390625,0.8254349827766418,0.359547883272171,0.325630635023117,297.4638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5777282714844,0.8601879477500916,0.4104294776916504,0.3904339075088501,297.4173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5777282714844,0.8699826598167419,0.4246933162212372,0.2983547449111938,297.4482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.57769775390625,0.8343283534049988,0.3726213276386261,0.3549286723136902,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5774841308594,0.7076418399810791,0.2226223796606063,1.0151978731155396,287.5777282714844,284.95001220703125,297.6423034667969,295.6787109375,297.5114440917969,297.4058532714844,287.5784606933594,1.0,0.5524142384529114,0.6992360949516296,0.6992360949516296,1.0,1.0,-2.862947702407837,1.2679067850112915,1.595040798187256,0.6175610423088074,1.0,1.0,0.0,152.8232879638672,166.0,52313.23046875,0.0,2079.892333984375,1.0,283.1499938964844,286.2777404785156,298.68927001953125,302.0902709960937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7953519821166992,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8347.4423828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2429.0078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17746260,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5917358398437,0.8238868117332458,0.361594945192337,0.3275624513626098,297.4574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.591796875,0.8591236472129822,0.4137310683727264,0.3936448395252228,297.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.591796875,0.8684877157211304,0.4275206625461578,0.3003969192504883,297.4424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5917663574219,0.833471417427063,0.3757865130901336,0.3580142855644226,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.591552734375,0.7066761255264282,0.2243423461914062,1.0234159231185913,287.591796875,284.95001220703125,297.5717468261719,295.65380859375,297.4767150878906,297.3997802734375,287.59246826171875,1.0,0.5572206377983093,0.6962981224060059,0.6962981224060059,1.0,1.0,-2.885169267654419,1.277058243751526,1.608111023902893,0.6216394305229187,1.0,1.0,0.0,156.06063842773438,169.0,52503.4453125,0.0,2133.005859375,1.0,283.1499938964844,286.2891540527344,298.6639709472656,302.0767822265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7973604798316956,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8359.19140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2447.317626953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17746320,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5917358398437,0.8238868117332458,0.361594945192337,0.3275624513626098,297.4574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.591796875,0.8591236472129822,0.4137310683727264,0.3936448395252228,297.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.591796875,0.8684877157211304,0.4275206625461578,0.3003969192504883,297.4424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5917663574219,0.833471417427063,0.3757865130901336,0.3580142855644226,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.591552734375,0.7066761255264282,0.2243423461914062,1.0234159231185913,287.591796875,284.95001220703125,297.5717468261719,295.65380859375,297.4767150878906,297.3997802734375,287.59246826171875,1.0,0.5572206377983093,0.6962981224060059,0.6962981224060059,1.0,1.0,-2.885169267654419,1.277058243751526,1.608111023902893,0.6216394305229187,1.0,1.0,0.0,156.06063842773438,169.0,52503.4453125,0.0,2133.005859375,1.0,283.1499938964844,286.2891540527344,298.6639709472656,302.0767822265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7973604798316956,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8359.19140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2447.317626953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17746380,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6048889160156,0.8223463892936707,0.3635762631893158,0.3294346630573272,297.4512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6049194335937,0.8580668568611145,0.4169634282588959,0.3967901170253753,297.40673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6049194335937,0.8670083284378052,0.4302752017974853,0.302388459444046,297.4367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6048889160156,0.8326122760772705,0.3788803517818451,0.3610324263572693,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6047058105469,0.7056818008422852,0.2259946316480636,1.0313289165496826,287.6049194335937,284.95001220703125,297.5017395019531,295.62847900390625,297.4422912597656,297.3938293457031,287.6055603027344,1.0,0.561916708946228,0.6933602094650269,0.6933602094650269,1.0,1.0,-2.9067270755767822,1.2858376502990725,1.62088942527771,0.6255046129226685,1.0,1.0,0.0,159.2866668701172,172.0,52681.41015625,0.0,2185.664306640625,1.0,283.1499938964844,286.2998352050781,298.6382141113281,302.0619812011719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7992807626724243,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8369.70703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2464.850830078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17746440,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6048889160156,0.8223463892936707,0.3635762631893158,0.3294346630573272,297.4512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6049194335937,0.8580668568611145,0.4169634282588959,0.3967901170253753,297.40673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6049194335937,0.8670083284378052,0.4302752017974853,0.302388459444046,297.4367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6048889160156,0.8326122760772705,0.3788803517818451,0.3610324263572693,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6047058105469,0.7056818008422852,0.2259946316480636,1.0313289165496826,287.6049194335937,284.95001220703125,297.5017395019531,295.62847900390625,297.4422912597656,297.3938293457031,287.6055603027344,1.0,0.561916708946228,0.6933602094650269,0.6933602094650269,1.0,1.0,-2.9067270755767822,1.2858376502990725,1.62088942527771,0.6255046129226685,1.0,1.0,0.0,159.2866668701172,172.0,52681.41015625,0.0,2185.664306640625,1.0,283.1499938964844,286.2998352050781,298.6382141113281,302.0619812011719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7992807626724243,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8369.70703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2464.850830078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17746500,297.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6111145019531,0.8215824365615845,0.3645413219928741,0.3303475677967071,297.4481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.61114501953125,0.8575453758239746,0.418552428483963,0.3983368575572967,297.404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.61114501953125,0.8662780523300171,0.4316230714321136,0.3033637106418609,297.4338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6111145019531,0.8321853876113892,0.3803991675376892,0.3625147640705108,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6109313964844,0.7051774859428406,0.2267945855855941,1.0351663827896118,287.61114501953125,284.95001220703125,297.4671936035156,295.6157531738281,297.4253845214844,297.3908996582031,287.6117553710937,1.0,0.5642228126525879,0.6918912529945374,0.6918912529945374,1.0,1.0,-2.9172608852386475,1.2900898456573486,1.6271710395812988,0.6273602247238159,1.0,1.0,0.0,160.8914337158203,172.0,52765.8671875,0.0,2211.78173828125,1.0,283.1499938964844,286.304931640625,298.62530517578125,302.0541687011719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800205409526825,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8374.5322265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2473.302978515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17746560,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6171875,0.8208166360855103,0.3654920160770416,0.3312477171421051,297.4450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6172180175781,0.8570219278335571,0.4201262295246124,0.3998693525791168,297.4013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6172180175781,0.865547239780426,0.4329542517662048,0.3043274879455566,297.4310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6171875,0.8317546844482422,0.3819023370742798,0.3639823794364929,297.3226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.61700439453125,0.7046642303466797,0.2275799512863159,1.0389386415481567,287.6172180175781,284.95001220703125,297.4331359863281,295.60302734375,297.4086303710937,297.3879699707031,287.6178283691406,1.0,0.5665043592453003,0.6904183626174927,0.6904183626174927,1.0,1.0,-2.92763900756836,1.2942520380020142,1.6333869695663452,0.6291637420654297,1.0,1.0,0.0,162.4970703125,175.0,52848.09375,0.0,2237.81201171875,1.0,283.1499938964844,286.3098449707031,298.61236572265625,302.0462341308594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8011091947555542,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8379.150390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2481.5703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17746620,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.62890625,0.8192930221557617,0.3673540353775024,0.3330126702785492,297.4391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.62896728515625,0.8559849262237549,0.4232318997383117,0.4028947651386261,297.3959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.62896728515625,0.864098310470581,0.4355673193931579,0.3062214255332947,297.4253845214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6289367675781,0.830896258354187,0.3848654329776764,0.3668767511844635,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6287536621094,0.7036278247833252,0.2291117757558822,1.04630708694458,287.62896728515625,284.95001220703125,297.36688232421875,295.5777893066406,297.3760070800781,297.3821716308594,287.6295166015625,1.0,0.5710023641586304,0.6874727010726929,0.6874727010726929,1.0,1.0,-2.948007822036743,1.302349090576172,1.6456587314605713,0.6326404809951782,1.0,1.0,0.0,165.70346069335938,178.0,53006.55078125,0.0,2289.6572265625,1.0,283.1499938964844,286.3193664550781,298.5867004394531,302.0300598144531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028553128242493,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8387.875,0.0,1953.8612060546875,1895.4371337890625,0.0,2497.559326171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17746680,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.62890625,0.8192930221557617,0.3673540353775024,0.3330126702785492,297.4391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.62896728515625,0.8559849262237549,0.4232318997383117,0.4028947651386261,297.3959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.62896728515625,0.864098310470581,0.4355673193931579,0.3062214255332947,297.4253845214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6289367675781,0.830896258354187,0.3848654329776764,0.3668767511844635,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6287536621094,0.7036278247833252,0.2291117757558822,1.04630708694458,287.62896728515625,284.95001220703125,297.36688232421875,295.5777893066406,297.3760070800781,297.3821716308594,287.6295166015625,1.0,0.5710023641586304,0.6874727010726929,0.6874727010726929,1.0,1.0,-2.948007822036743,1.302349090576172,1.6456587314605713,0.6326404809951782,1.0,1.0,0.0,165.70346069335938,178.0,53006.55078125,0.0,2289.6572265625,1.0,283.1499938964844,286.3193664550781,298.5867004394531,302.0300598144531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028553128242493,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8387.875,0.0,1953.8612060546875,1895.4371337890625,0.0,2497.559326171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17746740,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.64013671875,0.8177708983421326,0.3691552877426147,0.3347232341766357,297.43328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6401672363281,0.8549530506134033,0.4262732267379761,0.4058593213558197,297.3905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6401672363281,0.8626569509506226,0.4381053447723388,0.3080631494522095,297.4198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.64013671875,0.830034077167511,0.3877622783184051,0.3697084486484527,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6399841308594,0.7025686502456665,0.2305841445922851,1.0534074306488037,287.6401672363281,284.95001220703125,297.3038330078125,295.5531311035156,297.3448791503906,297.3764953613281,287.64068603515625,1.0,0.5754016041755676,0.6845270395278931,0.6845270395278931,1.0,1.0,-2.9677734375,1.310100793838501,1.657672643661499,0.6359249353408813,1.0,1.0,0.0,168.90069580078125,181.0,53156.95703125,0.0,2341.022216796875,1.0,283.1499938964844,286.3283996582031,298.56158447265625,302.01385498046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8045065402984619,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8395.97265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2512.698486328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17746800,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.64013671875,0.8177708983421326,0.3691552877426147,0.3347232341766357,297.43328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6401672363281,0.8549530506134033,0.4262732267379761,0.4058593213558197,297.3905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6401672363281,0.8626569509506226,0.4381053447723388,0.3080631494522095,297.4198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.64013671875,0.830034077167511,0.3877622783184051,0.3697084486484527,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6399841308594,0.7025686502456665,0.2305841445922851,1.0534074306488037,287.6401672363281,284.95001220703125,297.3038330078125,295.5531311035156,297.3448791503906,297.3764953613281,287.64068603515625,1.0,0.5754016041755676,0.6845270395278931,0.6845270395278931,1.0,1.0,-2.9677734375,1.310100793838501,1.657672643661499,0.6359249353408813,1.0,1.0,0.0,168.90069580078125,181.0,53156.95703125,0.0,2341.022216796875,1.0,283.1499938964844,286.3283996582031,298.56158447265625,302.01385498046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8045065402984619,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8395.97265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2512.698486328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17746860,297.3409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6510314941406,0.8162581920623779,0.3709074556827545,0.3363896012306213,297.4275817871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.65106201171875,0.8539360761642456,0.4292624294757843,0.4087744355201721,297.3851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.65106201171875,0.8612344861030579,0.44058358669281,0.30986288189888,297.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6510314941406,0.8291782140731812,0.3906055986881256,0.3724893033504486,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.65087890625,0.7015013098716736,0.2320088446140289,1.060292363166809,287.65106201171875,284.95001220703125,297.2449645996094,295.5293884277344,297.315673828125,297.3709411621094,287.6515808105469,1.0,0.5797200798988342,0.6815656423568726,0.6815656423568726,1.0,1.0,-2.9870612621307373,1.3175569772720337,1.6695042848587036,0.639039933681488,1.0,1.0,0.0,172.0906982421875,184.0,53301.86328125,0.0,2392.093017578125,1.0,283.1499938964844,286.3370666503906,298.5373229980469,301.998046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8060643672943115,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8403.75390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2526.998291015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17746920,297.3409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6510314941406,0.8162581920623779,0.3709074556827545,0.3363896012306213,297.4275817871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.65106201171875,0.8539360761642456,0.4292624294757843,0.4087744355201721,297.3851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.65106201171875,0.8612344861030579,0.44058358669281,0.30986288189888,297.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6510314941406,0.8291782140731812,0.3906055986881256,0.3724893033504486,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.65087890625,0.7015013098716736,0.2320088446140289,1.060292363166809,287.65106201171875,284.95001220703125,297.2449645996094,295.5293884277344,297.315673828125,297.3709411621094,287.6515808105469,1.0,0.5797200798988342,0.6815656423568726,0.6815656423568726,1.0,1.0,-2.9870612621307373,1.3175569772720337,1.6695042848587036,0.639039933681488,1.0,1.0,0.0,172.0906982421875,184.0,53301.86328125,0.0,2392.093017578125,1.0,283.1499938964844,286.3370666503906,298.5373229980469,301.998046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8060643672943115,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8403.75390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2526.998291015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17746980,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.66168212890625,0.8147487044334412,0.3726010024547577,0.3380029797554016,297.42205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6617126464844,0.8529295921325684,0.4321892857551574,0.4116302132606506,297.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6617431640625,0.8598267436027527,0.4429924786090851,0.311613529920578,297.4090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6617126464844,0.8283239603042603,0.3933849036693573,0.3752091825008392,297.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6615600585937,0.7004185318946838,0.2333765774965286,1.0669193267822266,287.6617431640625,284.95001220703125,297.19110107421875,295.5069274902344,297.2890014648437,297.365478515625,287.6622314453125,1.0,0.5839439630508423,0.678604245185852,0.678604245185852,1.0,1.0,-3.0057826042175293,1.324682116508484,1.6811004877090454,0.6419728398323059,1.0,1.0,0.0,175.26651000976562,187.0,53441.59765625,0.0,2442.6318359375,1.0,283.1499938964844,286.345458984375,298.51446533203125,301.98321533203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8075273036956787,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8411.3681640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2540.441162109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17747040,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.66168212890625,0.8147487044334412,0.3726010024547577,0.3380029797554016,297.42205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6617126464844,0.8529295921325684,0.4321892857551574,0.4116302132606506,297.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6617431640625,0.8598267436027527,0.4429924786090851,0.311613529920578,297.4090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6617126464844,0.8283239603042603,0.3933849036693573,0.3752091825008392,297.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6615600585937,0.7004185318946838,0.2333765774965286,1.0669193267822266,287.6617431640625,284.95001220703125,297.19110107421875,295.5069274902344,297.2890014648437,297.365478515625,287.6622314453125,1.0,0.5839439630508423,0.678604245185852,0.678604245185852,1.0,1.0,-3.0057826042175293,1.324682116508484,1.6811004877090454,0.6419728398323059,1.0,1.0,0.0,175.26651000976562,187.0,53441.59765625,0.0,2442.6318359375,1.0,283.1499938964844,286.345458984375,298.51446533203125,301.98321533203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8075273036956787,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8411.3681640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2540.441162109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17747100,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6669921875,0.8139933347702026,0.3734277486801147,0.3387916982173919,297.4193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6670227050781,0.8524287939071655,0.4336313009262085,0.4130378663539886,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6670227050781,0.8591271638870239,0.4441734850406647,0.3124724328517914,297.4064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6669921875,0.8278961777687073,0.3947526216506958,0.3765483200550079,297.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6668395996094,0.6998710632324219,0.2340410351753235,1.0701453685760498,287.6670227050781,284.95001220703125,297.1663513183594,295.49627685546875,297.27667236328125,297.3628234863281,287.66754150390625,1.0,0.586023211479187,0.6771235466003418,0.6771235466003418,1.0,1.0,-3.014944076538086,1.3281267881393433,1.6868174076080322,0.6433742046356201,1.0,1.0,0.0,176.8515167236328,187.0,53510.13671875,0.0,2467.731689453125,1.0,283.1499938964844,286.3495483398437,298.503662109375,301.9762878417969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8082229495048523,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8415.19140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2546.838134765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17747160,297.32763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6722717285156,0.8132387399673462,0.3742464184761047,0.3395732045173645,297.41668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6723022460937,0.8519307971000671,0.4350647330284118,0.4144373834133148,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6723022460937,0.8584319949150085,0.4453451335430145,0.3133247792720794,297.4037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6722717285156,0.8274696469306946,0.3961115181446075,0.3778791725635528,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.672119140625,0.6993229389190674,0.2346976399421692,1.0733363628387451,287.6723022460937,284.95001220703125,297.1431884765625,295.486083984375,297.2648620605469,297.36016845703125,287.6727905273437,1.0,0.5880884528160095,0.6755222678184509,0.6755222678184509,1.0,1.0,-3.0240211486816406,1.3314484357833862,1.6925727128982544,0.6446751356124878,1.0,1.0,0.0,178.4381866455078,190.0,53577.8125,0.0,2492.824462890625,1.0,283.1499938964844,286.3536071777344,298.4931335449219,301.9696044921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8088853359222412,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8419.0068359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2552.931884765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17747220,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.682861328125,0.8117323517799377,0.375846117734909,0.3411019742488861,297.4114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.68292236328125,0.8509455919265747,0.4378909468650818,0.417197585105896,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.68292236328125,0.8570564985275269,0.447644293308258,0.3149983286857605,297.398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6828918457031,0.8266209363937378,0.398787647485733,0.3805010020732879,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6827392578125,0.6982210874557495,0.2359740883111953,1.079551339149475,287.68292236328125,284.95001220703125,297.10211181640625,295.46728515625,297.24383544921875,297.3550109863281,287.68341064453125,1.0,0.5921570062637329,0.6723198294639587,0.6723198294639587,1.0,1.0,-3.041809558868408,1.337855100631714,1.7039543390274048,0.6471403241157532,1.0,1.0,0.0,181.60166931152344,193.0,53711.8828125,0.0,2542.6669921875,1.0,283.1499938964844,286.36163330078125,298.4737854003906,301.9577331542969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101341128349304,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8426.8916015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2564.428466796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17747280,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.682861328125,0.8117323517799377,0.375846117734909,0.3411019742488861,297.4114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.68292236328125,0.8509455919265747,0.4378909468650818,0.417197585105896,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.68292236328125,0.8570564985275269,0.447644293308258,0.3149983286857605,297.398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6828918457031,0.8266209363937378,0.398787647485733,0.3805010020732879,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6827392578125,0.6982210874557495,0.2359740883111953,1.079551339149475,287.68292236328125,284.95001220703125,297.10211181640625,295.46728515625,297.24383544921875,297.3550109863281,287.68341064453125,1.0,0.5921570062637329,0.6723198294639587,0.6723198294639587,1.0,1.0,-3.041809558868408,1.337855100631714,1.7039543390274048,0.6471403241157532,1.0,1.0,0.0,181.60166931152344,193.0,53711.8828125,0.0,2542.6669921875,1.0,283.1499938964844,286.36163330078125,298.4737854003906,301.9577331542969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101341128349304,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8426.8916015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2564.428466796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17747340,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6937561035156,0.8102319836616516,0.3774044513702392,0.3425929546356201,297.4064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6937866210937,0.8499776721000671,0.4406721293926239,0.419914573431015,297.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6937866210937,0.855704128742218,0.4498947262763977,0.3166373372077942,297.39373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6937561035156,0.8257815837860107,0.401417464017868,0.3830783665180206,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.693603515625,0.6971180438995361,0.2372094839811325,1.0855792760849,287.6937866210937,284.95001220703125,297.0688171386719,295.45086669921875,297.2264709472656,297.3500061035156,287.6942749023437,1.0,0.5961543917655945,0.6691173315048218,0.6691173315048218,1.0,1.0,-3.059185266494751,1.3439911603927612,1.7151942253112793,0.6494501829147339,1.0,1.0,0.0,184.7558135986328,181.0,53846.3359375,0.0,2592.191162109375,1.0,283.1499938964844,286.36968994140625,298.4568176269531,301.9481201171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8112740516662598,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8435.361328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2574.93115234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17747400,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6937561035156,0.8102319836616516,0.3774044513702392,0.3425929546356201,297.4064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6937866210937,0.8499776721000671,0.4406721293926239,0.419914573431015,297.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6937866210937,0.855704128742218,0.4498947262763977,0.3166373372077942,297.39373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6937561035156,0.8257815837860107,0.401417464017868,0.3830783665180206,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.693603515625,0.6971180438995361,0.2372094839811325,1.0855792760849,287.6937866210937,284.95001220703125,297.0688171386719,295.45086669921875,297.2264709472656,297.3500061035156,287.6942749023437,1.0,0.5961543917655945,0.6691173315048218,0.6691173315048218,1.0,1.0,-3.059185266494751,1.3439911603927612,1.7151942253112793,0.6494501829147339,1.0,1.0,0.0,184.7558135986328,181.0,53846.3359375,0.0,2592.191162109375,1.0,283.1499938964844,286.36968994140625,298.4568176269531,301.9481201171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8112740516662598,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8435.361328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2574.93115234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17747460,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.703125,0.8156113028526306,0.3789491951465606,0.3438188731670379,297.401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7031555175781,0.856255054473877,0.4434290826320648,0.4223451018333435,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7031555175781,0.8617422580718994,0.4521200954914093,0.3180637061595917,297.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7031555175781,0.8316699862480164,0.4040225744247436,0.3853686153888702,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7030334472656,0.7023802995681763,0.238426461815834,1.090268611907959,287.7031555175781,284.95001220703125,297.04412841796875,295.43719482421875,297.2129211425781,297.3452453613281,287.7035522460937,1.0,0.5955840349197388,0.6660251617431641,0.6660251617431641,1.0,1.0,-3.073688268661499,1.3487696647644043,1.7249186038970947,0.6511062979698181,1.0,1.0,0.0,181.2261962890625,169.0,53956.84375,0.0,2601.603759765625,1.0,283.1499938964844,286.3764343261719,298.44207763671875,301.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8122402429580688,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8442.3427734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2583.838623046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17747520,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.703125,0.8156113028526306,0.3789491951465606,0.3438188731670379,297.401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7031555175781,0.856255054473877,0.4434290826320648,0.4223451018333435,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7031555175781,0.8617422580718994,0.4521200954914093,0.3180637061595917,297.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7031555175781,0.8316699862480164,0.4040225744247436,0.3853686153888702,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7030334472656,0.7023802995681763,0.238426461815834,1.090268611907959,287.7031555175781,284.95001220703125,297.04412841796875,295.43719482421875,297.2129211425781,297.3452453613281,287.7035522460937,1.0,0.5955840349197388,0.6660251617431641,0.6660251617431641,1.0,1.0,-3.073688268661499,1.3487696647644043,1.7249186038970947,0.6511062979698181,1.0,1.0,0.0,181.2261962890625,169.0,53956.84375,0.0,2601.603759765625,1.0,283.1499938964844,286.3764343261719,298.44207763671875,301.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8122402429580688,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8442.3427734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2583.838623046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17747580,297.3055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.71173095703125,0.8251165151596069,0.3804985880851745,0.3449057936668396,297.3973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7117614746094,0.8674059510231018,0.4461744725704193,0.4246139526367187,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7117614746094,0.8727142214775085,0.4543329179286957,0.3193700909614563,297.3847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.71173095703125,0.8419713377952576,0.4066161513328552,0.3874970376491546,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7116394042969,0.7116131782531738,0.2396445572376251,1.0942420959472656,287.7117614746094,284.95001220703125,297.0290222167969,295.42657470703125,297.2040710449219,297.3409729003906,287.712158203125,1.0,0.5929054021835327,0.6629329919815063,0.6629329919815063,1.0,1.0,-3.0866310596466064,1.3527551889419556,1.733875751495361,0.6523061990737915,1.0,1.0,0.0,173.93234252929688,157.0,54057.63671875,0.0,2588.222900390625,1.0,283.1499938964844,286.3824768066406,298.4305419921875,301.9335021972656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130161762237549,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8449.0029296875,0.0,1953.8612060546875,1895.4371337890625,0.0,2590.99658203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
