time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17747640,297.3055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.71173095703125,0.8251165151596069,0.3804985880851745,0.3449057936668396,297.3973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7117614746094,0.8674059510231018,0.4461744725704193,0.4246139526367187,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7117614746094,0.8727142214775085,0.4543329179286957,0.3193700909614563,297.3847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.71173095703125,0.8419713377952576,0.4066161513328552,0.3874970376491546,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7116394042969,0.7116131782531738,0.2396445572376251,1.0942420959472656,287.7117614746094,284.95001220703125,297.0290222167969,295.42657470703125,297.2040710449219,297.3409729003906,287.712158203125,1.0,0.5929054021835327,0.6629329919815063,0.6629329919815063,1.0,1.0,-3.0866310596466064,1.3527551889419556,1.733875751495361,0.6523061990737915,1.0,1.0,0.0,173.93234252929688,157.0,54057.63671875,0.0,2588.222900390625,1.0,283.1499938964844,286.3824768066406,298.4305419921875,301.9335021972656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130161762237549,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8449.0029296875,0.0,1953.8612060546875,1895.4371337890625,0.0,2590.99658203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17747700,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7160949707031,0.8311548233032227,0.3812756538391113,0.3454176485538482,297.3953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.71612548828125,0.8745987415313721,0.4475441575050354,0.4257095456123352,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.71612548828125,0.8798196315765381,0.455435574054718,0.3199941515922546,297.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.71612548828125,0.8486047387123108,0.4079098999500274,0.3885224461555481,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.71600341796875,0.7171643376350403,0.2402564734220504,1.0960710048675537,287.71612548828125,284.95001220703125,297.0253295898437,295.4225769042969,297.2014465332031,297.33905029296875,287.7165222167969,1.0,0.5910136699676514,0.6613869667053223,0.6613869667053223,1.0,1.0,-3.092745542526245,1.3545550107955933,1.7381904125213623,0.6527981162071228,1.0,1.0,0.0,169.3684539794922,157.0,54107.625,0.0,2575.952392578125,1.0,283.1499938964844,286.3854675292969,298.4262390136719,301.9317626953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8133466243743896,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8452.6279296875,0.0,1953.8612060546875,1895.4371337890625,0.0,2594.045654296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17747760,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7205810546875,0.8379412889480591,0.3820535540580749,0.3459181189537048,297.3935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7206115722656,0.8826982378959656,0.4489123523235321,0.4267907738685608,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7206115722656,0.8878210783004761,0.4565362334251404,0.3206072747707367,297.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7206115722656,0.8561128377914429,0.4092020988464355,0.3895334005355835,297.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7204895019531,0.7231245636940002,0.2408699244260788,1.0978459119796753,287.7206115722656,284.95001220703125,297.0243530273437,295.41943359375,297.2000732421875,297.33721923828125,287.7210388183594,1.0,0.5889207124710083,0.659835934638977,0.659835934638977,1.0,1.0,-3.098733901977539,1.356275200843811,1.742458701133728,0.6532421112060547,1.0,1.0,0.0,164.47293090820312,145.0,54158.52734375,0.0,2561.629638671875,1.0,283.1499938964844,286.38848876953125,298.4227905273437,301.9309387207031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813637375831604,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8456.5322265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2596.7294921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17747820,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.73016357421875,0.8540645241737366,0.3836113214492798,0.3468954265117645,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7301940917969,0.9016275405883788,0.4516445100307464,0.4289221167564392,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.730224609375,0.90658837556839,0.4587318003177643,0.3218095302581787,297.3777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7301940917969,0.8739418983459473,0.4117818176746368,0.3915238976478576,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.73004150390625,0.7366583347320557,0.2421004027128219,1.1012853384017944,287.730224609375,284.95001220703125,297.0310363769531,295.4160461425781,297.2012634277344,297.3338623046875,287.73065185546875,1.0,0.5843121409416199,0.6567339897155762,0.6567339897155762,1.0,1.0,-3.110445499420166,1.359537124633789,1.7509084939956665,0.654023289680481,1.0,1.0,0.0,153.99183654785156,133.0,54265.11328125,0.0,2528.626953125,1.0,283.1499938964844,286.3948669433594,298.41876220703125,301.93231201171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141121864318848,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8465.443359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2601.112548828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17747880,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.73016357421875,0.8540645241737366,0.3836113214492798,0.3468954265117645,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7301940917969,0.9016275405883788,0.4516445100307464,0.4289221167564392,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.730224609375,0.90658837556839,0.4587318003177643,0.3218095302581787,297.3777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7301940917969,0.8739418983459473,0.4117818176746368,0.3915238976478576,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.73004150390625,0.7366583347320557,0.2421004027128219,1.1012853384017944,287.730224609375,284.95001220703125,297.0310363769531,295.4160461425781,297.2012634277344,297.3338623046875,287.73065185546875,1.0,0.5843121409416199,0.6567339897155762,0.6567339897155762,1.0,1.0,-3.110445499420166,1.359537124633789,1.7509084939956665,0.654023289680481,1.0,1.0,0.0,153.99183654785156,133.0,54265.11328125,0.0,2528.626953125,1.0,283.1499938964844,286.3948669433594,298.41876220703125,301.93231201171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141121864318848,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8465.443359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2601.112548828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17747940,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7407531738281,0.8743355870246887,0.385172039270401,0.3478531837463379,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.74078369140625,0.9264636039733888,0.4543723165988922,0.4310255944728851,297.34503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.74078369140625,0.9316954016685486,0.4609212279319763,0.3229899406433105,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7407531738281,0.895969033241272,0.4143563508987427,0.393485814332962,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7406005859375,0.7533624172210693,0.2433343082666397,1.1046310663223269,287.74078369140625,284.95001220703125,297.04998779296875,295.416748046875,297.20782470703125,297.33087158203125,287.7412414550781,1.0,0.5793325304985046,0.6536320447921753,0.6536320447921753,1.0,1.0,-3.1219263076782227,1.3626177310943604,1.7593085765838623,0.654691219329834,1.0,1.0,0.0,142.91226196289062,121.0,54379.984375,0.0,2491.72119140625,1.0,283.1499938964844,286.4017028808594,298.41876220703125,301.9381408691406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8144564628601074,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8476.076171875,0.0,1953.8612060546875,1895.4371337890625,0.0,2604.291748046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17748000,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7407531738281,0.8743355870246887,0.385172039270401,0.3478531837463379,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.74078369140625,0.9264636039733888,0.4543723165988922,0.4310255944728851,297.34503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.74078369140625,0.9316954016685486,0.4609212279319763,0.3229899406433105,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7407531738281,0.895969033241272,0.4143563508987427,0.393485814332962,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7406005859375,0.7533624172210693,0.2433343082666397,1.1046310663223269,287.74078369140625,284.95001220703125,297.04998779296875,295.416748046875,297.20782470703125,297.33087158203125,287.7412414550781,1.0,0.5793325304985046,0.6536320447921753,0.6536320447921753,1.0,1.0,-3.1219263076782227,1.3626177310943604,1.7593085765838623,0.654691219329834,1.0,1.0,0.0,142.91226196289062,121.0,54379.984375,0.0,2491.72119140625,1.0,283.1499938964844,286.4017028808594,298.41876220703125,301.9381408691406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8144564628601074,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8476.076171875,0.0,1953.8612060546875,1895.4371337890625,0.0,2604.291748046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17748060,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.751953125,0.8998057842254639,0.3867338299751282,0.3487986326217651,297.384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.75201416015625,0.957092583179474,0.4570946097373962,0.4331096112728119,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.75201416015625,0.961542785167694,0.4631032049655914,0.3241547048091888,297.3721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7519836425781,0.9246949553489684,0.4169242680072784,0.3954272866249084,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7518310546875,0.774709165096283,0.2445689141750335,1.1079145669937134,287.75201416015625,284.95001220703125,297.07550048828125,295.4197082519531,297.2175598144531,297.32818603515625,287.7524719238281,1.0,0.5741197466850281,0.6505250930786133,0.6505250930786133,1.0,1.0,-3.1332523822784424,1.3655476570129397,1.7677048444747925,0.6552590131759644,1.0,1.0,0.0,131.46456909179688,124.0,54499.53125,0.0,2452.257568359375,1.0,283.1499938964844,286.4088439941406,298.421630859375,301.9476013183594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148263096809387,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8487.8603515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2607.70751953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17748120,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.751953125,0.8998057842254639,0.3867338299751282,0.3487986326217651,297.384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.75201416015625,0.957092583179474,0.4570946097373962,0.4331096112728119,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.75201416015625,0.961542785167694,0.4631032049655914,0.3241547048091888,297.3721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7519836425781,0.9246949553489684,0.4169242680072784,0.3954272866249084,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7518310546875,0.774709165096283,0.2445689141750335,1.1079145669937134,287.75201416015625,284.95001220703125,297.07550048828125,295.4197082519531,297.2175598144531,297.32818603515625,287.7524719238281,1.0,0.5741197466850281,0.6505250930786133,0.6505250930786133,1.0,1.0,-3.1332523822784424,1.3655476570129397,1.7677048444747925,0.6552590131759644,1.0,1.0,0.0,131.46456909179688,124.0,54499.53125,0.0,2452.257568359375,1.0,283.1499938964844,286.4088439941406,298.421630859375,301.9476013183594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148263096809387,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8487.8603515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2607.70751953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17748180,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7650451660156,0.9150597453117372,0.3882785737514496,0.3499717116355896,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7650756835937,0.9729071259498596,0.4598037004470825,0.4354340136051178,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7651062011719,0.9765647053718568,0.4652685523033142,0.3254952132701874,297.36962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7650756835937,0.9423121809959412,0.4194777607917785,0.3976082503795624,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7648620605469,0.7873005270957947,0.2457910627126693,1.112349033355713,287.7651062011719,284.95001220703125,297.1012878417969,295.4228515625,297.2274780273437,297.3255310058594,287.76568603515625,1.0,0.5733707547187805,0.647418200969696,0.647418200969696,1.0,1.0,-3.1470165252685547,1.3695358037948608,1.7774807214736938,0.6563099026679993,1.0,1.0,0.0,126.43814086914062,127.0,54644.234375,0.0,2451.600830078125,1.0,283.1499938964844,286.4173583984375,298.4252624511719,301.9591979980469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8153060078620911,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8502.0048828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2612.139404296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17748240,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7650451660156,0.9150597453117372,0.3882785737514496,0.3499717116355896,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7650756835937,0.9729071259498596,0.4598037004470825,0.4354340136051178,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7651062011719,0.9765647053718568,0.4652685523033142,0.3254952132701874,297.36962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7650756835937,0.9423121809959412,0.4194777607917785,0.3976082503795624,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7648620605469,0.7873005270957947,0.2457910627126693,1.112349033355713,287.7651062011719,284.95001220703125,297.1012878417969,295.4228515625,297.2274780273437,297.3255310058594,287.76568603515625,1.0,0.5733707547187805,0.647418200969696,0.647418200969696,1.0,1.0,-3.1470165252685547,1.3695358037948608,1.7774807214736938,0.6563099026679993,1.0,1.0,0.0,126.43814086914062,127.0,54644.234375,0.0,2451.600830078125,1.0,283.1499938964844,286.4173583984375,298.4252624511719,301.9591979980469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8153060078620911,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8502.0048828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2612.139404296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17748300,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.77215576171875,0.9192732572555542,0.3890318572521209,0.3506015241146087,297.38067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.772216796875,0.9768503308296204,0.4611423313617706,0.4366444945335388,297.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.772216796875,0.9802148938179016,0.4663332402706146,0.3261997103691101,297.3683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7721862792969,0.9469541311264038,0.4207375943660736,0.3987461626529693,297.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7720031738281,0.7906494736671448,0.2463845312595367,1.114790916442871,287.772216796875,284.95001220703125,297.11431884765625,295.424560546875,297.23248291015625,297.3241882324219,287.7728271484375,1.0,0.5738717913627625,0.6458647847175598,0.6458647847175598,1.0,1.0,-3.154381036758423,1.3717197179794312,1.782661199569702,0.6569386720657349,1.0,1.0,0.0,125.49807739257812,127.0,54721.9140625,0.0,2460.64794921875,1.0,283.1499938964844,286.4219970703125,298.42730712890625,301.9658508300781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8156118988990784,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8509.7138671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2614.965576171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17748360,297.28729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7794189453125,0.9218618273735046,0.3897729516029358,0.3512426018714905,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7794494628906,0.9792922139167786,0.4624700248241424,0.4378682971000671,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7794494628906,0.9824115037918092,0.4673860073089599,0.3269132971763611,297.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7794494628906,0.9498826265335084,0.4219858944416046,0.3998968005180359,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7792358398437,0.7927353382110596,0.2469656020402908,1.117289900779724,287.77947998046875,284.95001220703125,297.1274108886719,295.4263000488281,297.2374572753906,297.32281494140625,287.78009033203125,1.0,0.5747284293174744,0.6443028450012207,0.6443028450012207,1.0,1.0,-3.1618688106536865,1.3739330768585205,1.7879358530044556,0.6575730443000793,1.0,1.0,0.0,125.1562042236328,130.0,54800.74609375,0.0,2473.196044921875,1.0,283.1499938964844,286.4266967773437,298.4293518066406,301.9726867675781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159419298171997,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8517.548828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2618.01611328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17748420,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7940368652344,0.9235461950302124,0.3912219405174255,0.3525391221046448,297.37664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7940979003906,0.981220245361328,0.4650938212871551,0.4403330981731415,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7940979003906,0.9839416742324828,0.4694572389125824,0.3283512592315674,297.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7940673828125,0.952251136302948,0.4244489967823028,0.4022135436534881,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7938537597656,0.7942425608634949,0.2480919957160949,1.1223506927490234,287.7940979003906,284.95001220703125,297.1539306640625,295.4300842285156,297.2475280761719,297.3199768066406,287.7947082519531,1.0,0.5771369338035583,0.6411789655685425,0.6411789655685425,1.0,1.0,-3.1769907474517822,1.378360390663147,1.7986302375793457,0.658818244934082,1.0,1.0,0.0,125.67203521728516,148.0,54959.546875,0.0,2505.235595703125,1.0,283.1499938964844,286.4361877441406,298.4334411621094,301.98651123046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166354894638062,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8533.3720703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2624.42822265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17748480,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7940368652344,0.9235461950302124,0.3912219405174255,0.3525391221046448,297.37664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7940979003906,0.981220245361328,0.4650938212871551,0.4403330981731415,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7940979003906,0.9839416742324828,0.4694572389125824,0.3283512592315674,297.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7940673828125,0.952251136302948,0.4244489967823028,0.4022135436534881,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7938537597656,0.7942425608634949,0.2480919957160949,1.1223506927490234,287.7940979003906,284.95001220703125,297.1539306640625,295.4300842285156,297.2475280761719,297.3199768066406,287.7947082519531,1.0,0.5771369338035583,0.6411789655685425,0.6411789655685425,1.0,1.0,-3.1769907474517822,1.378360390663147,1.7986302375793457,0.658818244934082,1.0,1.0,0.0,125.67203521728516,148.0,54959.546875,0.0,2505.235595703125,1.0,283.1499938964844,286.4361877441406,298.4334411621094,301.98651123046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166354894638062,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8533.3720703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2624.42822265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17748540,297.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8105163574219,0.9053168296813964,0.3926270306110382,0.3540762066841125,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8105773925781,0.9655170440673828,0.4676790237426758,0.4430548548698425,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8105773925781,0.9681984782218932,0.4714809060096741,0.3299745321273803,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.810546875,0.9341021180152892,0.4268667697906494,0.404782772064209,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.810302734375,0.7802895903587341,0.2491705268621444,1.128598928451538,287.8105773925781,284.95001220703125,297.1808776855469,295.4342041015625,297.25762939453125,297.31695556640625,287.81134033203125,1.0,0.5845619440078735,0.6380550861358643,0.6380550861358643,1.0,1.0,-3.194660186767578,1.383878469467163,1.8107818365097048,0.6605471968650818,1.0,1.0,0.0,133.68923950195312,166.0,55143.76953125,0.0,2583.445556640625,1.0,283.1499938964844,286.44708251953125,298.4378662109375,302.0015563964844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173667192459106,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8551.4794921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2631.19140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17748600,297.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8105163574219,0.9053168296813964,0.3926270306110382,0.3540762066841125,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8105773925781,0.9655170440673828,0.4676790237426758,0.4430548548698425,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8105773925781,0.9681984782218932,0.4714809060096741,0.3299745321273803,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.810546875,0.9341021180152892,0.4268667697906494,0.404782772064209,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.810302734375,0.7802895903587341,0.2491705268621444,1.128598928451538,287.8105773925781,284.95001220703125,297.1808776855469,295.4342041015625,297.25762939453125,297.31695556640625,287.81134033203125,1.0,0.5845619440078735,0.6380550861358643,0.6380550861358643,1.0,1.0,-3.194660186767578,1.383878469467163,1.8107818365097048,0.6605471968650818,1.0,1.0,0.0,133.68923950195312,166.0,55143.76953125,0.0,2583.445556640625,1.0,283.1499938964844,286.44708251953125,298.4378662109375,302.0015563964844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173667192459106,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8551.4794921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2631.19140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17748660,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8282775878906,0.8815581798553467,0.3939720392227173,0.3557345867156982,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8283386230469,0.9394020438194276,0.470204621553421,0.4459072053432464,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8283386230469,0.9419355392456056,0.473415344953537,0.3316770493984222,297.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.82830810546875,0.9074805974960328,0.429198145866394,0.4074620008468628,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8280639648437,0.7605955600738525,0.2501632571220398,1.1353647708892822,287.8283386230469,284.95001220703125,297.20831298828125,295.43878173828125,297.26776123046875,297.3136291503906,287.8291015625,1.0,0.5945283770561218,0.6347655653953552,0.6347655653953552,1.0,1.0,-3.2134900093078613,1.3896888494491575,1.823801040649414,0.6623485684394836,1.0,1.0,0.0,146.47286987304688,184.0,55339.13671875,0.0,2690.951171875,1.0,283.1499938964844,286.458740234375,298.4428405761719,302.0182800292969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181865215301514,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8570.98828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2638.776611328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17748720,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8282775878906,0.8815581798553467,0.3939720392227173,0.3557345867156982,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8283386230469,0.9394020438194276,0.470204621553421,0.4459072053432464,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8283386230469,0.9419355392456056,0.473415344953537,0.3316770493984222,297.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.82830810546875,0.9074805974960328,0.429198145866394,0.4074620008468628,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8280639648437,0.7605955600738525,0.2501632571220398,1.1353647708892822,287.8283386230469,284.95001220703125,297.20831298828125,295.43878173828125,297.26776123046875,297.3136291503906,287.8291015625,1.0,0.5945283770561218,0.6347655653953552,0.6347655653953552,1.0,1.0,-3.2134900093078613,1.3896888494491575,1.823801040649414,0.6623485684394836,1.0,1.0,0.0,146.47286987304688,184.0,55339.13671875,0.0,2690.951171875,1.0,283.1499938964844,286.458740234375,298.4428405761719,302.0182800292969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181865215301514,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8570.98828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2638.776611328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17748780,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.84625244140625,0.8585307002067566,0.3952780961990356,0.3574460744857788,297.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8463134765625,0.9118052124977112,0.472680926322937,0.4488075077533722,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8463134765625,0.913766384124756,0.4752566516399383,0.3333864510059356,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8462829589844,0.8836392164230347,0.4314383268356323,0.4101524949073791,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8460388183594,0.7418376803398132,0.2510738372802734,1.142215609550476,287.8463134765625,284.95001220703125,297.2362976074219,295.4438171386719,297.27789306640625,297.3100280761719,287.8470458984375,1.0,0.6057336330413818,0.6314760446548462,0.6314760446548462,1.0,1.0,-3.2325639724731445,1.3954969644546509,1.8370670080184937,0.6640987992286682,1.0,1.0,0.0,161.7200164794922,202.0,55536.21875,0.0,2813.7724609375,1.0,283.1499938964844,286.47052001953125,298.44805908203125,302.0355834960937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190402984619141,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8590.7958984375,0.0,1953.8612060546875,1895.4371337890625,0.0,2646.6806640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17748840,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.84625244140625,0.8585307002067566,0.3952780961990356,0.3574460744857788,297.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8463134765625,0.9118052124977112,0.472680926322937,0.4488075077533722,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8463134765625,0.913766384124756,0.4752566516399383,0.3333864510059356,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8462829589844,0.8836392164230347,0.4314383268356323,0.4101524949073791,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8460388183594,0.7418376803398132,0.2510738372802734,1.142215609550476,287.8463134765625,284.95001220703125,297.2362976074219,295.4438171386719,297.27789306640625,297.3100280761719,287.8470458984375,1.0,0.6057336330413818,0.6314760446548462,0.6314760446548462,1.0,1.0,-3.2325639724731445,1.3954969644546509,1.8370670080184937,0.6640987992286682,1.0,1.0,0.0,161.7200164794922,202.0,55536.21875,0.0,2813.7724609375,1.0,283.1499938964844,286.47052001953125,298.44805908203125,302.0355834960937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190402984619141,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8590.7958984375,0.0,1953.8612060546875,1895.4371337890625,0.0,2646.6806640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17748900,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8551940917969,0.8481454849243164,0.3959185779094696,0.3583111763000488,297.3661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8552551269531,0.8999694585800171,0.4739022552967071,0.450263500213623,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8552551269531,0.9015205502510072,0.4761438071727752,0.3342337310314178,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.855224609375,0.8727099895477295,0.4325254261493683,0.4114881455898285,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.85498046875,0.7333744168281555,0.2515003383159637,1.145613670349121,287.8552551269531,284.95001220703125,297.25048828125,295.446533203125,297.28302001953125,297.30816650390625,287.85601806640625,1.0,0.6115763783454895,0.6298312544822693,0.6298312544822693,1.0,1.0,-3.242072582244873,1.398345947265625,1.8437267541885376,0.6649255752563477,1.0,1.0,0.0,169.90521240234375,202.0,55634.26953125,0.0,2878.752685546875,1.0,283.1499938964844,286.47637939453125,298.4508056640625,302.0443420410156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194664716720581,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8600.7099609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2650.627197265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17748960,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.86407470703125,0.838599443435669,0.3965505063533783,0.3591781556606293,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8641357421875,0.8892598152160645,0.4751133918762207,0.451719582080841,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8641357421875,0.890570878982544,0.4770127534866333,0.3350750803947449,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8641052246094,0.8625969290733337,0.4335943758487701,0.4128158986568451,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8638916015625,0.7254658937454224,0.2519107162952423,1.1489837169647217,287.8641662597656,284.95001220703125,297.2648620605469,295.44940185546875,297.2881774902344,297.3062744140625,287.8648986816406,1.0,0.6174964904785156,0.628093421459198,0.628093421459198,1.0,1.0,-3.251525402069092,1.40105938911438,1.850466012954712,0.665628969669342,1.0,1.0,0.0,178.33580017089844,220.0,55731.15234375,0.0,2945.3525390625,1.0,283.1499938964844,286.482177734375,298.4536437988281,302.0531311035156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198858499526978,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8610.552734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2654.511474609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17749020,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.88165283203125,0.8215877413749695,0.3977810144424438,0.3609037101268768,297.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8817138671875,0.870078980922699,0.4775010943412781,0.4546205699443817,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8817138671875,0.8709096312522888,0.4786999225616455,0.336736261844635,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8816833496094,0.844791054725647,0.4356816709041595,0.4154423773288727,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8814697265625,0.7105182409286499,0.2526832520961761,1.1556016206741333,287.8817138671875,284.95001220703125,297.2940979003906,295.4555358886719,297.29864501953125,297.3024597167969,287.8824462890625,1.0,0.6294506788253784,0.6246176362037659,0.6246176362037659,1.0,1.0,-3.270203351974488,1.4062772989273071,1.8639261722564693,0.6668745279312134,1.0,1.0,0.0,195.7251739501953,223.0,55922.37109375,0.0,3082.12841796875,1.0,283.1499938964844,286.49365234375,298.45965576171875,302.0709228515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206979036331177,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8630.115234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2662.0361328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17749080,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.88165283203125,0.8215877413749695,0.3977810144424438,0.3609037101268768,297.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8817138671875,0.870078980922699,0.4775010943412781,0.4546205699443817,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8817138671875,0.8709096312522888,0.4786999225616455,0.336736261844635,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8816833496094,0.844791054725647,0.4356816709041595,0.4154423773288727,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8814697265625,0.7105182409286499,0.2526832520961761,1.1556016206741333,287.8817138671875,284.95001220703125,297.2940979003906,295.4555358886719,297.29864501953125,297.3024597167969,287.8824462890625,1.0,0.6294506788253784,0.6246176362037659,0.6246176362037659,1.0,1.0,-3.270203351974488,1.4062772989273071,1.8639261722564693,0.6668745279312134,1.0,1.0,0.0,195.7251739501953,223.0,55922.37109375,0.0,3082.12841796875,1.0,283.1499938964844,286.49365234375,298.45965576171875,302.0709228515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206979036331177,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8630.115234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2662.0361328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17749140,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8971862792969,0.8125743865966797,0.398997813463211,0.362372875213623,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8972473144531,0.8605433702468872,0.4798681437969208,0.4572468101978302,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8972473144531,0.8609353303909302,0.4803589284420013,0.3381873667240143,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.897216796875,0.835981011390686,0.4377394616603851,0.4177835285663605,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.89703369140625,0.7020248174667358,0.2534293234348297,1.1608774662017822,287.8972473144531,284.95001220703125,297.3240051269531,295.4623107910156,297.30938720703125,297.2987365722656,287.8978576660156,1.0,0.6370064616203308,0.6211419105529785,0.6211419105529785,1.0,1.0,-3.286029100418091,1.4100600481033323,1.8759690523147583,0.667363166809082,1.0,1.0,0.0,206.6001434326172,226.0,56085.5390625,0.0,3177.5654296875,1.0,283.1499938964844,286.5035400390625,298.4659729003906,302.087890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214313387870789,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8647.34765625,0.0,1953.8612060546875,1895.4371337890625,0.0,2668.8349609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17749200,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8971862792969,0.8125743865966797,0.398997813463211,0.362372875213623,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8972473144531,0.8605433702468872,0.4798681437969208,0.4572468101978302,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8972473144531,0.8609353303909302,0.4803589284420013,0.3381873667240143,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.897216796875,0.835981011390686,0.4377394616603851,0.4177835285663605,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.89703369140625,0.7020248174667358,0.2534293234348297,1.1608774662017822,287.8972473144531,284.95001220703125,297.3240051269531,295.4623107910156,297.30938720703125,297.2987365722656,287.8978576660156,1.0,0.6370064616203308,0.6211419105529785,0.6211419105529785,1.0,1.0,-3.286029100418091,1.4100600481033323,1.8759690523147583,0.667363166809082,1.0,1.0,0.0,206.6001434326172,226.0,56085.5390625,0.0,3177.5654296875,1.0,283.1499938964844,286.5035400390625,298.4659729003906,302.087890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214313387870789,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8647.34765625,0.0,1953.8612060546875,1895.4371337890625,0.0,2668.8349609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17749260,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9111022949219,0.8072468638420105,0.4002091586589813,0.3636994659900665,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9111633300781,0.8554123044013977,0.482220858335495,0.4597137868404388,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9111633300781,0.8553898334503174,0.4819978177547455,0.3395156562328338,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9111328125,0.8311927914619446,0.439776062965393,0.4199570715427398,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.91094970703125,0.6971310973167419,0.2541621327400207,1.1653897762298584,287.9111633300781,284.95001220703125,297.35467529296875,295.4697265625,297.32061767578125,297.2953796386719,287.9117126464844,1.0,0.6425684094429016,0.617744505405426,0.617744505405426,1.0,1.0,-3.300230026245117,1.4130611419677734,1.8871690034866333,0.6673891544342041,1.0,1.0,0.0,213.8080596923828,229.0,56232.83203125,0.0,3249.58056640625,1.0,283.1499938964844,286.51239013671875,298.47283935546875,302.1039733886719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220307230949402,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8663.0556640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2674.392822265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17749320,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9111022949219,0.8072468638420105,0.4002091586589813,0.3636994659900665,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9111633300781,0.8554123044013977,0.482220858335495,0.4597137868404388,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9111633300781,0.8553898334503174,0.4819978177547455,0.3395156562328338,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9111328125,0.8311927914619446,0.439776062965393,0.4199570715427398,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.91094970703125,0.6971310973167419,0.2541621327400207,1.1653897762298584,287.9111633300781,284.95001220703125,297.35467529296875,295.4697265625,297.32061767578125,297.2953796386719,287.9117126464844,1.0,0.6425684094429016,0.617744505405426,0.617744505405426,1.0,1.0,-3.300230026245117,1.4130611419677734,1.8871690034866333,0.6673891544342041,1.0,1.0,0.0,213.8080596923828,229.0,56232.83203125,0.0,3249.58056640625,1.0,283.1499938964844,286.51239013671875,298.47283935546875,302.1039733886719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220307230949402,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8663.0556640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2674.392822265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17749380,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9244079589844,0.803684651851654,0.4014119803905487,0.3649511933326721,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9244689941406,0.8522913455963135,0.4845626354217529,0.4620983600616455,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9244689941406,0.85186767578125,0.4836221039295196,0.3407803773880005,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9244384765625,0.828237771987915,0.4417984187602997,0.422044575214386,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9242553710937,0.6939472556114197,0.2548892796039581,1.169532060623169,287.9244689941406,284.95001220703125,297.3861694335937,295.4779052734375,297.332275390625,297.2923278808594,287.92498779296875,1.0,0.6470479369163513,0.6143471002578735,0.6143471002578735,1.0,1.0,-3.31361722946167,1.4155755043029783,1.898041725158692,0.6670958399772644,1.0,1.0,0.0,219.1637725830078,232.0,56373.27734375,0.0,3309.8642578125,1.0,283.1499938964844,286.52081298828125,298.4804992675781,302.12030029296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225257992744446,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8678.310546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2678.985107421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17749440,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9244079589844,0.803684651851654,0.4014119803905487,0.3649511933326721,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9244689941406,0.8522913455963135,0.4845626354217529,0.4620983600616455,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9244689941406,0.85186767578125,0.4836221039295196,0.3407803773880005,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9244384765625,0.828237771987915,0.4417984187602997,0.422044575214386,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9242553710937,0.6939472556114197,0.2548892796039581,1.169532060623169,287.9244689941406,284.95001220703125,297.3861694335937,295.4779052734375,297.332275390625,297.2923278808594,287.92498779296875,1.0,0.6470479369163513,0.6143471002578735,0.6143471002578735,1.0,1.0,-3.31361722946167,1.4155755043029783,1.898041725158692,0.6670958399772644,1.0,1.0,0.0,219.1637725830078,232.0,56373.27734375,0.0,3309.8642578125,1.0,283.1499938964844,286.52081298828125,298.4804992675781,302.12030029296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225257992744446,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8678.310546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2678.985107421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
