time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17749500,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.9309387207031,0.8023033142089844,0.4020087718963623,0.365558385848999,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.93096923828125,0.8511475324630737,0.4857293367385864,0.4632710814476013,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.93096923828125,0.8505264520645142,0.4844287633895874,0.3413974046707153,297.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.93096923828125,0.8271412253379822,0.4428043961524963,0.4230677783489227,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9307861328125,0.692715585231781,0.2552506029605865,1.171519160270691,287.93096923828125,284.95001220703125,297.4022216796875,295.4822692871094,297.3382873535156,297.2908935546875,287.9315185546875,1.0,0.6490498185157776,0.6126483678817749,0.6126483678817749,1.0,1.0,-3.320120334625244,1.416700839996338,1.9034194946289065,0.6668554544448853,1.0,1.0,0.0,221.4373321533203,232.0,56442.15625,0.0,3337.45263671875,1.0,283.1499938964844,286.5249328613281,298.4847106933594,302.1286926269531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8227457404136658,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8685.8955078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2681.025390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17749560,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9374084472656,0.8010987043380737,0.4026018679141998,0.3661558926105499,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9374389648437,0.8501837849617004,0.4868930280208587,0.4644340872764587,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9374389648437,0.8493669033050537,0.4852315783500671,0.3420066833496094,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9374389648437,0.8262097239494324,0.4438067376613617,0.4240806400775909,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.937255859375,0.6916409134864807,0.2556100487709045,1.173465609550476,287.9374389648437,284.95001220703125,297.4184875488281,295.48681640625,297.34442138671875,297.2895202636719,287.93798828125,1.0,0.6509449481964111,0.6109516024589539,0.6109516024589539,1.0,1.0,-3.3265297412872314,1.4177550077438354,1.908774852752685,0.6665619611740112,1.0,1.0,0.0,223.53160095214844,220.0,56510.5,0.0,3363.909423828125,1.0,283.1499938964844,286.5290222167969,298.4891052246094,302.13726806640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229508996009827,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8693.486328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2682.9287109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17749620,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9483947753906,0.8050246238708496,0.4037969708442688,0.3670865595340729,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.94842529296875,0.8546386361122131,0.4892229735851288,0.4664782583713531,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.94842529296875,0.8534090518951416,0.4868400990962982,0.3430168926715851,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.94842529296875,0.8302860260009766,0.4458133280277252,0.4258237481117248,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9482727050781,0.6950798630714417,0.256336361169815,1.176037073135376,287.94842529296875,284.95001220703125,297.4517517089844,295.4965515136719,297.3569641113281,297.2869873046875,287.9488525390625,1.0,0.6502147912979126,0.6075579524040222,0.6075579524040222,1.0,1.0,-3.336512327194214,1.4184908866882324,1.9180214405059808,0.6652771830558777,1.0,1.0,0.0,220.4671173095703,208.0,56620.5078125,0.0,3369.27734375,1.0,283.1499938964844,286.5357666015625,298.49822998046875,302.1537170410156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232814073562622,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8706.431640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2685.995849609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17749680,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9483947753906,0.8050246238708496,0.4037969708442688,0.3670865595340729,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.94842529296875,0.8546386361122131,0.4892229735851288,0.4664782583713531,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.94842529296875,0.8534090518951416,0.4868400990962982,0.3430168926715851,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.94842529296875,0.8302860260009766,0.4458133280277252,0.4258237481117248,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9482727050781,0.6950798630714417,0.256336361169815,1.176037073135376,287.94842529296875,284.95001220703125,297.4517517089844,295.4965515136719,297.3569641113281,297.2869873046875,287.9488525390625,1.0,0.6502147912979126,0.6075579524040222,0.6075579524040222,1.0,1.0,-3.336512327194214,1.4184908866882324,1.9180214405059808,0.6652771830558777,1.0,1.0,0.0,220.4671173095703,208.0,56620.5078125,0.0,3369.27734375,1.0,283.1499938964844,286.5357666015625,298.49822998046875,302.1537170410156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232814073562622,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8706.431640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2685.995849609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17749740,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9580078125,0.8126993775367737,0.40501669049263,0.3678832054138183,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9580383300781,0.8632301688194275,0.4915691614151001,0.4683730900287628,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9580383300781,0.8615561127662659,0.4884639978408813,0.3439163565635681,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9580383300781,0.8381260633468628,0.4478350579738617,0.4274163544178009,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9579162597656,0.7020214200019836,0.2570919394493103,1.177953600883484,287.9580383300781,284.95001220703125,297.4859619140625,295.5071716308594,297.37017822265625,297.2849426269531,287.9584350585937,1.0,0.6473650932312012,0.6041643023490906,0.6041643023490906,1.0,1.0,-3.345052480697632,1.418475866317749,1.9265766143798828,0.6635141968727112,1.0,1.0,0.0,213.25408935546875,196.0,56717.359375,0.0,3347.665283203125,1.0,283.1499938964844,286.54156494140625,298.5082397460937,302.16973876953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234809041023254,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8718.1552734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2687.84716796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17749800,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9580078125,0.8126993775367737,0.40501669049263,0.3678832054138183,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9580383300781,0.8632301688194275,0.4915691614151001,0.4683730900287628,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9580383300781,0.8615561127662659,0.4884639978408813,0.3439163565635681,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9580383300781,0.8381260633468628,0.4478350579738617,0.4274163544178009,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9579162597656,0.7020214200019836,0.2570919394493103,1.177953600883484,287.9580383300781,284.95001220703125,297.4859619140625,295.5071716308594,297.37017822265625,297.2849426269531,287.9584350585937,1.0,0.6473650932312012,0.6041643023490906,0.6041643023490906,1.0,1.0,-3.345052480697632,1.418475866317749,1.9265766143798828,0.6635141968727112,1.0,1.0,0.0,213.25408935546875,196.0,56717.359375,0.0,3347.665283203125,1.0,283.1499938964844,286.54156494140625,298.5082397460937,302.16973876953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234809041023254,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8718.1552734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2687.84716796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17749860,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.96728515625,0.8226537704467773,0.4062582552433014,0.3686157464981079,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9673156738281,0.8749890327453613,0.4939338862895965,0.4701960384845733,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9673156738281,0.8728365302085876,0.4901043474674225,0.3447614014148712,297.3243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.96728515625,0.8488455414772034,0.4498738050460815,0.4289357364177704,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9671630859375,0.7113781571388245,0.2578800916671753,1.179593801498413,287.9673156738281,284.95001220703125,297.52117919921875,295.5186767578125,297.3839416503906,297.2833251953125,287.9676818847656,1.0,0.6432590484619141,0.6009202003479004,0.6009202003479004,1.0,1.0,-3.3529422283172607,1.418233871459961,1.9347083568573,0.6616528630256653,1.0,1.0,0.0,203.74038696289065,184.0,56811.26953125,0.0,3311.276611328125,1.0,283.1499938964844,286.5472106933594,298.51934814453125,302.1865539550781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235849142074585,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8729.841796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2688.81298828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17749920,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.96728515625,0.8226537704467773,0.4062582552433014,0.3686157464981079,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9673156738281,0.8749890327453613,0.4939338862895965,0.4701960384845733,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9673156738281,0.8728365302085876,0.4901043474674225,0.3447614014148712,297.3243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.96728515625,0.8488455414772034,0.4498738050460815,0.4289357364177704,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9671630859375,0.7113781571388245,0.2578800916671753,1.179593801498413,287.9673156738281,284.95001220703125,297.52117919921875,295.5186767578125,297.3839416503906,297.2833251953125,287.9676818847656,1.0,0.6432590484619141,0.6009202003479004,0.6009202003479004,1.0,1.0,-3.3529422283172607,1.418233871459961,1.9347083568573,0.6616528630256653,1.0,1.0,0.0,203.74038696289065,184.0,56811.26953125,0.0,3311.276611328125,1.0,283.1499938964844,286.5472106933594,298.51934814453125,302.1865539550781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235849142074585,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8729.841796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2688.81298828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17749980,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9765319824219,0.8344061374664307,0.407511830329895,0.3693215250968933,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9765625,0.8892706036567688,0.4963113665580749,0.471990704536438,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9765625,0.8866181373596191,0.4917542934417724,0.3455836772918701,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9765319824219,0.8620004057884216,0.4519238173961639,0.4304254949092865,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9764099121094,0.721807062625885,0.2586913406848907,1.181149125099182,287.9765625,284.95001220703125,297.5574645996094,295.5311584472656,297.3982849121094,297.2820129394531,287.9769287109375,1.0,0.6385752558708191,0.597676157951355,0.597676157951355,1.0,1.0,-3.360600709915161,1.41779625415802,1.942804455757141,0.6596354246139526,1.0,1.0,0.0,193.178466796875,172.0,56905.328125,0.0,3268.164794921875,1.0,283.1499938964844,286.5528259277344,298.531494140625,302.20440673828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236306309700012,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8741.8037109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2689.237060546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17750040,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9765319824219,0.8344061374664307,0.407511830329895,0.3693215250968933,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9765625,0.8892706036567688,0.4963113665580749,0.471990704536438,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9765625,0.8866181373596191,0.4917542934417724,0.3455836772918701,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9765319824219,0.8620004057884216,0.4519238173961639,0.4304254949092865,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9764099121094,0.721807062625885,0.2586913406848907,1.181149125099182,287.9765625,284.95001220703125,297.5574645996094,295.5311584472656,297.3982849121094,297.2820129394531,287.9769287109375,1.0,0.6385752558708191,0.597676157951355,0.597676157951355,1.0,1.0,-3.360600709915161,1.41779625415802,1.942804455757141,0.6596354246139526,1.0,1.0,0.0,193.178466796875,172.0,56905.328125,0.0,3268.164794921875,1.0,283.1499938964844,286.5528259277344,298.531494140625,302.20440673828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236306309700012,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8741.8037109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2689.237060546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17750100,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9811706542969,0.8410656452178955,0.4081414639949798,0.3696685433387756,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.981201171875,0.8973322510719299,0.4975036978721618,0.4728823602199554,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.981201171875,0.8944281935691833,0.4925809502601623,0.3459894955158233,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.981201171875,0.8695332407951355,0.4529519379138946,0.4311642646789551,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9810791015625,0.7274402976036072,0.259103775024414,1.181915283203125,287.981201171875,284.95001220703125,297.5760192871094,295.53778076171875,297.4056091308594,297.28143310546875,287.9815979003906,1.0,0.6361006498336792,0.5960540771484375,0.5960540771484375,1.0,1.0,-3.3643875122070312,1.4175214767456057,1.946866154670716,0.6585765480995178,1.0,1.0,0.0,187.6609649658203,172.0,56952.796875,0.0,3245.077392578125,1.0,283.1499938964844,286.5556640625,298.5379943847656,302.2137145996094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236361742019653,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8747.9228515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2689.28857421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17750160,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.98590087890625,0.8483551740646362,0.4087724089622497,0.3700126409530639,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9859313964844,0.9060958623886108,0.4986979961395263,0.4737714827060699,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9859313964844,0.9028741717338562,0.4934076368808746,0.3463922441005707,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.98590087890625,0.877758264541626,0.4539818167686462,0.4319002628326416,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9857788085937,0.7334825396537781,0.2595204710960388,1.1826797723770142,287.9859313964844,284.95001220703125,297.5948791503906,295.5446472167969,297.4131164550781,297.2809143066406,287.9862976074219,1.0,0.6335601806640625,0.5944612622261047,0.5944612622261047,1.0,1.0,-3.3681607246398926,1.41724956035614,1.9509111642837524,0.6575203537940979,1.0,1.0,0.0,182.0266876220703,160.0,57001.04296875,0.0,3221.230224609375,1.0,283.1499938964844,286.5585327148437,298.5447692871094,302.223388671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236345648765564,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8754.1904296875,0.0,1953.8612060546875,1895.4371337890625,0.0,2689.2734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17750220,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9954528808594,0.8652018308639526,0.4100368916988373,0.3706935346126556,297.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9954833984375,0.9276911616325378,0.5010919570922852,0.4755445122718811,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9954833984375,0.923514187335968,0.495060384273529,0.347189724445343,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9954833984375,0.8964749574661255,0.4560462832450866,0.4333663880825043,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.995361328125,0.7472711205482483,0.2603659927845001,1.1842164993286133,287.9954833984375,284.95001220703125,297.6334533691406,295.5592041015625,297.42852783203125,297.280029296875,287.9958801269531,1.0,0.6283245086669922,0.5912756323814392,0.5912756323814392,1.0,1.0,-3.375685930252075,1.4166276454925537,1.9590582847595213,0.6553273797035217,1.0,1.0,0.0,170.4871826171875,148.0,57099.4375,0.0,3171.757568359375,1.0,283.1499938964844,286.5644226074219,298.5592956542969,302.2438659667969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236202597618103,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8767.1591796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2689.140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17750280,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9954528808594,0.8652018308639526,0.4100368916988373,0.3706935346126556,297.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9954833984375,0.9276911616325378,0.5010919570922852,0.4755445122718811,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9954833984375,0.923514187335968,0.495060384273529,0.347189724445343,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9954833984375,0.8964749574661255,0.4560462832450866,0.4333663880825043,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.995361328125,0.7472711205482483,0.2603659927845001,1.1842164993286133,287.9954833984375,284.95001220703125,297.6334533691406,295.5592041015625,297.42852783203125,297.280029296875,287.9958801269531,1.0,0.6283245086669922,0.5912756323814392,0.5912756323814392,1.0,1.0,-3.375685930252075,1.4166276454925537,1.9590582847595213,0.6553273797035217,1.0,1.0,0.0,170.4871826171875,148.0,57099.4375,0.0,3171.757568359375,1.0,283.1499938964844,286.5644226074219,298.5592956542969,302.2438659667969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236202597618103,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8767.1591796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2689.140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17750340,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.00518798828125,0.8855270743370056,0.4113025963306427,0.3713703453540802,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0052185058594,0.9529276490211488,0.5034894347190857,0.4773153066635132,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0052185058594,0.9483796954154968,0.4967131018638611,0.347982794046402,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.00518798828125,0.9195659160614014,0.4581141173839569,0.4348300695419311,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.00506591796875,0.7640191316604614,0.2612201869487762,1.1857672929763794,288.0052185058594,284.95001220703125,297.6732482910156,295.5748596191406,297.4443054199219,297.2792358398437,288.0055847167969,1.0,0.6229938268661499,0.5880900621414185,0.5880900621414185,1.0,1.0,-3.38320541381836,1.415904521942139,1.9673007726669312,0.6530274152755737,1.0,1.0,0.0,158.80084228515625,136.0,57199.6640625,0.0,3121.1982421875,1.0,283.1499938964844,286.5704040527344,298.57470703125,302.26531982421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235589861869812,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8780.52734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2688.572265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17750400,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.00518798828125,0.8855270743370056,0.4113025963306427,0.3713703453540802,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0052185058594,0.9529276490211488,0.5034894347190857,0.4773153066635132,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0052185058594,0.9483796954154968,0.4967131018638611,0.347982794046402,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.00518798828125,0.9195659160614014,0.4581141173839569,0.4348300695419311,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.00506591796875,0.7640191316604614,0.2612201869487762,1.1857672929763794,288.0052185058594,284.95001220703125,297.6732482910156,295.5748596191406,297.4443054199219,297.2792358398437,288.0055847167969,1.0,0.6229938268661499,0.5880900621414185,0.5880900621414185,1.0,1.0,-3.38320541381836,1.415904521942139,1.9673007726669312,0.6530274152755737,1.0,1.0,0.0,158.80084228515625,136.0,57199.6640625,0.0,3121.1982421875,1.0,283.1499938964844,286.5704040527344,298.57470703125,302.26531982421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235589861869812,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8780.52734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2688.572265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17750460,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.01513671875,0.9104850888252258,0.4125677645206451,0.3720421195030212,297.3426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0151672363281,0.9792528748512268,0.505898654460907,0.479090929031372,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0151672363281,0.9749294519424438,0.4983676671981811,0.3487730324268341,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0151672363281,0.9488298296928406,0.4601860642433166,0.4362925589084625,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0150146484375,0.7848119735717773,0.262083888053894,1.1873393058776855,288.0151672363281,284.95001220703125,297.7143249511719,295.5916748046875,297.4607849121094,297.2786560058594,288.0155639648437,1.0,0.6175751090049744,0.5849460363388062,0.5849460363388062,1.0,1.0,-3.3906688690185547,1.4151099920272827,1.975558876991272,0.6506580114364624,1.0,1.0,0.0,146.98133850097656,139.0,57302.8671875,0.0,3069.57763671875,1.0,283.1499938964844,286.5765686035156,298.5915832519531,302.2884216308594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234897255897522,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8794.5556640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2687.928955078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17750520,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.01513671875,0.9104850888252258,0.4125677645206451,0.3720421195030212,297.3426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0151672363281,0.9792528748512268,0.505898654460907,0.479090929031372,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0151672363281,0.9749294519424438,0.4983676671981811,0.3487730324268341,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0151672363281,0.9488298296928406,0.4601860642433166,0.4362925589084625,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0150146484375,0.7848119735717773,0.262083888053894,1.1873393058776855,288.0151672363281,284.95001220703125,297.7143249511719,295.5916748046875,297.4607849121094,297.2786560058594,288.0155639648437,1.0,0.6175751090049744,0.5849460363388062,0.5849460363388062,1.0,1.0,-3.3906688690185547,1.4151099920272827,1.975558876991272,0.6506580114364624,1.0,1.0,0.0,146.98133850097656,139.0,57302.8671875,0.0,3069.57763671875,1.0,283.1499938964844,286.5765686035156,298.5915832519531,302.2884216308594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234897255897522,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8794.5556640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2687.928955078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17750580,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0271911621094,0.9250463247299194,0.4138197898864746,0.3729601502418518,297.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0272521972656,0.9912230968475342,0.5082898736000061,0.481122225522995,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0272521972656,0.9869919419288636,0.5000154972076416,0.3497575223445892,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0272216796875,0.963467299938202,0.4622530341148376,0.4380194842815399,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0270690917969,0.7960237860679626,0.2629404366016388,1.1901646852493286,288.0272521972656,284.95001220703125,297.7567138671875,295.6097106933594,297.4774475097656,297.2779541015625,288.0277709960937,1.0,0.616623044013977,0.5818020701408386,0.5818020701408386,1.0,1.0,-3.4009504318237305,1.4154688119888306,1.9854816198349,0.648758053779602,1.0,1.0,0.0,142.04949951171875,157.0,57434.796875,0.0,3063.799560546875,1.0,283.1499938964844,286.5843200683594,298.6092529296875,302.3133239746094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823376476764679,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8811.34375,0.0,1953.8612060546875,1895.4371337890625,0.0,2686.878173828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17750640,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0271911621094,0.9250463247299194,0.4138197898864746,0.3729601502418518,297.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0272521972656,0.9912230968475342,0.5082898736000061,0.481122225522995,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0272521972656,0.9869919419288636,0.5000154972076416,0.3497575223445892,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0272216796875,0.963467299938202,0.4622530341148376,0.4380194842815399,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0270690917969,0.7960237860679626,0.2629404366016388,1.1901646852493286,288.0272521972656,284.95001220703125,297.7567138671875,295.6097106933594,297.4774475097656,297.2779541015625,288.0277709960937,1.0,0.616623044013977,0.5818020701408386,0.5818020701408386,1.0,1.0,-3.4009504318237305,1.4154688119888306,1.9854816198349,0.648758053779602,1.0,1.0,0.0,142.04949951171875,157.0,57434.796875,0.0,3063.799560546875,1.0,283.1499938964844,286.5843200683594,298.6092529296875,302.3133239746094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823376476764679,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8811.34375,0.0,1953.8612060546875,1895.4371337890625,0.0,2686.878173828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17750700,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.03448486328125,0.9217312932014464,0.4144292175769806,0.373563289642334,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0345458984375,0.9890050888061525,0.5094770193099976,0.4822946786880493,297.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0345458984375,0.9844760298728944,0.5008313655853271,0.3503661751747131,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0345153808594,0.9606438279151917,0.4632792174816131,0.4390413463115692,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0343322753906,0.7935571074485779,0.2633572220802307,1.1923179626464844,288.0345458984375,284.95001220703125,297.7784423828125,295.6191711425781,297.4859619140625,297.27752685546875,288.03515625,1.0,0.6188107132911682,0.5802300572395325,0.5802300572395325,1.0,1.0,-3.40763258934021,1.4162906408309937,1.9913418292999268,0.648081362247467,1.0,1.0,0.0,143.8052215576172,157.0,57516.92578125,0.0,3088.921875,1.0,283.1499938964844,286.589111328125,298.6188659667969,302.32733154296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233533501625061,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8821.4189453125,0.0,1953.8612060546875,1895.4371337890625,0.0,2686.663818359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17750760,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0426330566406,0.913582444190979,0.4150177836418152,0.3742260038852691,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0426940917969,0.9828488826751708,0.510649561882019,0.4835359156131744,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0426940917969,0.9778337478637696,0.5016382336616516,0.3510279655456543,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.04266357421875,0.9530118107795716,0.4642960131168365,0.4401352107524872,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0424499511719,0.7873612642288208,0.2637571990489959,1.1947872638702393,288.0426940917969,284.95001220703125,297.8005065917969,295.62896728515625,297.4945678710937,297.2770080566406,288.0433349609375,1.0,0.6219868659973145,0.5786246657371521,0.5786246657371521,1.0,1.0,-3.4150032997131348,1.4173400402069092,1.9976632595062256,0.6475077271461487,1.0,1.0,0.0,147.60728454589844,175.0,57606.71875,0.0,3127.612548828125,1.0,283.1499938964844,286.59442138671875,298.6289367675781,302.3424987792969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233677744865417,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8832.486328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2686.797607421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17750820,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0599365234375,0.8928652405738831,0.4161328375339508,0.3756307661533355,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0599975585937,0.9633845686912536,0.5129431486129761,0.4861140251159668,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0599975585937,0.9571768045425416,0.5032345056533813,0.3524415194988251,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0599670410156,0.9303657412528992,0.4663074612617492,0.4424414932727813,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0597229003906,0.7703630924224854,0.2645038962364197,1.2001651525497437,288.0599975585937,284.95001220703125,297.845703125,295.6495056152344,297.51190185546875,297.27569580078125,288.0606994628906,1.0,0.6303000450134277,0.5754138827323914,0.5754138827323914,1.0,1.0,-3.430734157562256,1.419770121574402,2.010964155197144,0.6464778184890747,1.0,1.0,0.0,158.82876586914062,193.0,57797.38671875,0.0,3228.92236328125,1.0,283.1499938964844,286.60577392578125,298.6499938964844,302.3748779296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234767317771912,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8856.033203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2687.80859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17750880,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0599365234375,0.8928652405738831,0.4161328375339508,0.3756307661533355,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0599975585937,0.9633845686912536,0.5129431486129761,0.4861140251159668,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0599975585937,0.9571768045425416,0.5032345056533813,0.3524415194988251,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0599670410156,0.9303657412528992,0.4663074612617492,0.4424414932727813,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0597229003906,0.7703630924224854,0.2645038962364197,1.2001651525497437,288.0599975585937,284.95001220703125,297.845703125,295.6495056152344,297.51190185546875,297.27569580078125,288.0606994628906,1.0,0.6303000450134277,0.5754138827323914,0.5754138827323914,1.0,1.0,-3.430734157562256,1.419770121574402,2.010964155197144,0.6464778184890747,1.0,1.0,0.0,158.82876586914062,193.0,57797.38671875,0.0,3228.92236328125,1.0,283.1499938964844,286.60577392578125,298.6499938964844,302.3748779296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234767317771912,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8856.033203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2687.80859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17750940,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0780334472656,0.8709115386009216,0.4171716570854187,0.3770822286605835,297.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0780944824219,0.9385303854942322,0.5151646137237549,0.4887480437755584,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0780944824219,0.9313948750495912,0.504819929599762,0.3539358079433441,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0780639648437,0.9054101705551147,0.4682979881763458,0.4448486864566803,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.07781982421875,0.7522252202033997,0.2651814222335815,1.205814242362976,288.0780944824219,284.95001220703125,297.89239501953125,295.6714172363281,297.5296325683594,297.27410888671875,288.0788269042969,1.0,0.6402260065078735,0.5722031593322754,0.5722031593322754,1.0,1.0,-3.4471371173858643,1.4223628044128418,2.0247743129730225,0.6454620361328125,1.0,1.0,0.0,173.2059326171875,211.0,57996.5859375,0.0,3351.26708984375,1.0,283.1499938964844,286.61767578125,298.6722106933594,302.4091796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236417174339294,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8880.7890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2689.340087890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17751000,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0780334472656,0.8709115386009216,0.4171716570854187,0.3770822286605835,297.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0780944824219,0.9385303854942322,0.5151646137237549,0.4887480437755584,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0780944824219,0.9313948750495912,0.504819929599762,0.3539358079433441,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0780639648437,0.9054101705551147,0.4682979881763458,0.4448486864566803,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.07781982421875,0.7522252202033997,0.2651814222335815,1.205814242362976,288.0780944824219,284.95001220703125,297.89239501953125,295.6714172363281,297.5296325683594,297.27410888671875,288.0788269042969,1.0,0.6402260065078735,0.5722031593322754,0.5722031593322754,1.0,1.0,-3.4471371173858643,1.4223628044128418,2.0247743129730225,0.6454620361328125,1.0,1.0,0.0,173.2059326171875,211.0,57996.5859375,0.0,3351.26708984375,1.0,283.1499938964844,286.61767578125,298.6722106933594,302.4091796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236417174339294,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8880.7890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2689.340087890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17751060,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0964050292969,0.8506963849067688,0.4181462526321411,0.3785411715507507,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0964660644531,0.9135693311691284,0.5173192620277405,0.491388589143753,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0964660644531,0.9065876007080078,0.5063933730125427,0.3554762899875641,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.096435546875,0.8840062618255615,0.470264583826065,0.4473070502281189,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.09619140625,0.7357181906700134,0.2657910585403442,1.2114951610565186,288.0964660644531,284.95001220703125,297.9406433105469,295.6947326660156,297.54766845703125,297.2723388671875,288.09716796875,1.0,0.6509963274002075,0.5688380599021912,0.5688380599021912,1.0,1.0,-3.4637136459350586,1.4246748685836792,2.039038896560669,0.64412522315979,1.0,1.0,0.0,189.44512939453125,229.0,58197.87109375,0.0,3486.1708984375,1.0,283.1499938964844,286.62969970703125,298.6955871582031,302.4449768066406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238151669502258,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8906.1376953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2690.9501953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17751120,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0964050292969,0.8506963849067688,0.4181462526321411,0.3785411715507507,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0964660644531,0.9135693311691284,0.5173192620277405,0.491388589143753,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0964660644531,0.9065876007080078,0.5063933730125427,0.3554762899875641,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.096435546875,0.8840062618255615,0.470264583826065,0.4473070502281189,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.09619140625,0.7357181906700134,0.2657910585403442,1.2114951610565186,288.0964660644531,284.95001220703125,297.9406433105469,295.6947326660156,297.54766845703125,297.2723388671875,288.09716796875,1.0,0.6509963274002075,0.5688380599021912,0.5688380599021912,1.0,1.0,-3.4637136459350586,1.4246748685836792,2.039038896560669,0.64412522315979,1.0,1.0,0.0,189.44512939453125,229.0,58197.87109375,0.0,3486.1708984375,1.0,283.1499938964844,286.62969970703125,298.6955871582031,302.4449768066406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238151669502258,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8906.1376953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2690.9501953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17751180,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1148986816406,0.8333607912063599,0.41907998919487,0.3799945414066314,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1149597167969,0.8932791948318481,0.5194297432899475,0.4940203428268432,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1149597167969,0.8866426944732666,0.5079488754272461,0.3570318520069122,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.11492919921875,0.8652876019477844,0.4722044467926025,0.4497769773006439,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1146850585937,0.7212364077568054,0.2663483023643493,1.2171028852462769,288.1149597167969,284.95001220703125,297.990478515625,295.7194519042969,297.566162109375,297.2705078125,288.1156616210937,1.0,0.6620714068412781,0.5654730200767517,0.5654730200767517,1.0,1.0,-3.480212926864624,1.4267979860305786,2.053415060043335,0.6426106691360474,1.0,1.0,0.0,206.59988403320312,247.0,58400.80078125,0.0,3627.589111328125,1.0,283.1499938964844,286.6418151855469,298.72021484375,302.4820861816406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239519000053406,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8932.0078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2692.219482421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17751240,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1148986816406,0.8333607912063599,0.41907998919487,0.3799945414066314,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1149597167969,0.8932791948318481,0.5194297432899475,0.4940203428268432,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1149597167969,0.8866426944732666,0.5079488754272461,0.3570318520069122,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.11492919921875,0.8652876019477844,0.4722044467926025,0.4497769773006439,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1146850585937,0.7212364077568054,0.2663483023643493,1.2171028852462769,288.1149597167969,284.95001220703125,297.990478515625,295.7194519042969,297.566162109375,297.2705078125,288.1156616210937,1.0,0.6620714068412781,0.5654730200767517,0.5654730200767517,1.0,1.0,-3.480212926864624,1.4267979860305786,2.053415060043335,0.6426106691360474,1.0,1.0,0.0,206.59988403320312,247.0,58400.80078125,0.0,3627.589111328125,1.0,283.1499938964844,286.6418151855469,298.72021484375,302.4820861816406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239519000053406,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8932.0078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2692.219482421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17751300,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1241760253906,0.8256140947341919,0.419533222913742,0.3807158470153808,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1242370605469,0.8843572735786438,0.5204696655273438,0.4953289926052093,297.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1242370605469,0.8776900172233582,0.5087165832519531,0.3578089475631714,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.12420654296875,0.8569839000701904,0.4731630980968475,0.4510093629360199,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1239624023437,0.7144172191619873,0.2666076123714447,1.219854712486267,288.1242370605469,284.95001220703125,298.0159912109375,295.7323608398437,297.5756225585937,297.2695617675781,288.1249694824219,1.0,0.6676529049873352,0.563790500164032,0.563790500164032,1.0,1.0,-3.488399267196656,1.4277762174606323,2.0606231689453125,0.6417806148529053,1.0,1.0,0.0,215.38296508789065,247.0,58503.0,0.0,3699.83740234375,1.0,283.1499938964844,286.64794921875,298.733154296875,302.5013122558594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240116834640503,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8945.1943359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2692.7744140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
