time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17751360,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1334533691406,0.8183072805404663,0.4199840724468231,0.3814384639263153,297.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1335144042969,0.8760578632354736,0.5215069651603699,0.4966387450695038,297.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1335144042969,0.8693840503692627,0.5094825029373169,0.3585877418518066,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1335144042969,0.849338948726654,0.4741198420524597,0.4522436261177063,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1332702636719,0.7076323628425598,0.266863614320755,1.2226088047027588,288.1335144042969,284.95001220703125,298.0419311523437,295.74566650390625,297.5851135253906,297.26861572265625,288.1342468261719,1.0,0.6732276678085327,0.5620664954185486,0.5620664954185486,1.0,1.0,-3.4965591430664062,1.4286445379257202,2.0679144859313965,0.6408464312553406,1.0,1.0,0.0,224.26036071777344,250.0,58604.84375,0.0,3772.950927734375,1.0,283.1499938964844,286.6540222167969,298.7462158203125,302.5206604003906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240413665771484,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8958.3984375,0.0,1953.8612060546875,1895.4371337890625,0.0,2693.050048828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17751420,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1502380371094,0.8102459907531738,0.4208873212337494,0.3826219439506531,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1502990722656,0.8674752116203308,0.523573100566864,0.4989761114120483,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1502990722656,0.8606963753700256,0.5110076665878296,0.3599392175674438,297.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1502685546875,0.8414938449859619,0.4760288894176483,0.4544340372085571,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1500549316406,0.7000470757484436,0.2673665285110473,1.2267674207687378,288.1502990722656,284.95001220703125,298.0950927734375,295.7734375,297.6046447753906,297.2668762207031,288.15087890625,1.0,0.6800674200057983,0.5586185455322266,0.5586185455322266,1.0,1.0,-3.510059356689453,1.4290344715118408,2.0810248851776123,0.6383048295974731,1.0,1.0,0.0,235.02731323242188,253.0,58784.52734375,0.0,3871.11376953125,1.0,283.1499938964844,286.6648864746094,298.7733764648437,302.5593566894531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240234851837158,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8982.943359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2692.8837890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17751480,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1502380371094,0.8102459907531738,0.4208873212337494,0.3826219439506531,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1502990722656,0.8674752116203308,0.523573100566864,0.4989761114120483,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1502990722656,0.8606963753700256,0.5110076665878296,0.3599392175674438,297.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1502685546875,0.8414938449859619,0.4760288894176483,0.4544340372085571,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1500549316406,0.7000470757484436,0.2673665285110473,1.2267674207687378,288.1502990722656,284.95001220703125,298.0950927734375,295.7734375,297.6046447753906,297.2668762207031,288.15087890625,1.0,0.6800674200057983,0.5586185455322266,0.5586185455322266,1.0,1.0,-3.510059356689453,1.4290344715118408,2.0810248851776123,0.6383048295974731,1.0,1.0,0.0,235.02731323242188,253.0,58784.52734375,0.0,3871.11376953125,1.0,283.1499938964844,286.6648864746094,298.7733764648437,302.5593566894531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240234851837158,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8982.943359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2692.8837890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17751540,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1658020019531,0.8054527044296265,0.4218104779720306,0.3836808204650879,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1658630371094,0.8628391623497009,0.5256420969963074,0.5011662840843201,297.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.16583251953125,0.8558993339538574,0.5125378966331482,0.3611838519573211,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.16583251953125,0.8372734785079956,0.4779476225376129,0.4564838707447052,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1656188964844,0.6956735253334045,0.2678768336772918,1.230239748954773,288.1658630371094,284.95001220703125,298.1499938964844,295.8027648925781,297.6248779296875,297.26544189453125,288.1664428710937,1.0,0.6850286722183228,0.5551705360412598,0.5551705360412598,1.0,1.0,-3.5221080780029297,1.428655743598938,2.093452215194702,0.6352694034576416,1.0,1.0,0.0,242.04461669921875,256.0,58953.34375,0.0,3943.749267578125,1.0,283.1499938964844,286.6750183105469,298.8021240234375,302.5986633300781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238832354545593,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9006.6875,0.0,1953.8612060546875,1895.4371337890625,0.0,2691.581787109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17751600,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1658020019531,0.8054527044296265,0.4218104779720306,0.3836808204650879,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1658630371094,0.8628391623497009,0.5256420969963074,0.5011662840843201,297.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.16583251953125,0.8558993339538574,0.5125378966331482,0.3611838519573211,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.16583251953125,0.8372734785079956,0.4779476225376129,0.4564838707447052,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1656188964844,0.6956735253334045,0.2678768336772918,1.230239748954773,288.1658630371094,284.95001220703125,298.1499938964844,295.8027648925781,297.6248779296875,297.26544189453125,288.1664428710937,1.0,0.6850286722183228,0.5551705360412598,0.5551705360412598,1.0,1.0,-3.5221080780029297,1.428655743598938,2.093452215194702,0.6352694034576416,1.0,1.0,0.0,242.04461669921875,256.0,58953.34375,0.0,3943.749267578125,1.0,283.1499938964844,286.6750183105469,298.8021240234375,302.5986633300781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238832354545593,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9006.6875,0.0,1953.8612060546875,1895.4371337890625,0.0,2691.581787109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17751660,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1811218261719,0.8022618293762207,0.4227533042430877,0.3846898376941681,297.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1811828613281,0.8599939346313477,0.5277184247970581,0.5032913088798523,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1811828613281,0.8528650999069214,0.5140787363052368,0.362382560968399,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.18115234375,0.8346909880638123,0.4798796474933624,0.458474338054657,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.18096923828125,0.6927982568740845,0.268400490283966,1.2334296703338623,288.1811828613281,284.95001220703125,298.2059326171875,295.8330078125,297.6455993652344,297.26434326171875,288.1817626953125,1.0,0.6890080571174622,0.5518942475318909,0.5518942475318909,1.0,1.0,-3.533552646636963,1.4281494617462158,2.105403184890747,0.6322277188301086,1.0,1.0,0.0,247.22134399414065,259.0,59120.7109375,0.0,4004.193603515625,1.0,283.1499938964844,286.6850280761719,298.8321533203125,302.6391296386719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236944675445557,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9030.6103515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2689.829345703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17751720,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1811218261719,0.8022618293762207,0.4227533042430877,0.3846898376941681,297.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1811828613281,0.8599939346313477,0.5277184247970581,0.5032913088798523,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1811828613281,0.8528650999069214,0.5140787363052368,0.362382560968399,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.18115234375,0.8346909880638123,0.4798796474933624,0.458474338054657,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.18096923828125,0.6927982568740845,0.268400490283966,1.2334296703338623,288.1811828613281,284.95001220703125,298.2059326171875,295.8330078125,297.6455993652344,297.26434326171875,288.1817626953125,1.0,0.6890080571174622,0.5518942475318909,0.5518942475318909,1.0,1.0,-3.533552646636963,1.4281494617462158,2.105403184890747,0.6322277188301086,1.0,1.0,0.0,247.22134399414065,259.0,59120.7109375,0.0,4004.193603515625,1.0,283.1499938964844,286.6850280761719,298.8321533203125,302.6391296386719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236944675445557,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9030.6103515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2689.829345703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17751780,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1962585449219,0.7999148368835449,0.4237094223499298,0.3856772184371948,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1963195800781,0.8580280542373657,0.52979975938797,0.5053849816322327,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1962890625,0.85069739818573,0.5156276822090149,0.3635602593421936,297.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1962890625,0.8329132199287415,0.4818218946456909,0.460438460111618,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1960754394531,0.6906715631484985,0.2689343094825744,1.236495018005371,288.1963195800781,284.95001220703125,298.2621765136719,295.8634338378906,297.6664123535156,297.26348876953125,288.1968688964844,1.0,0.6924914717674255,0.548617959022522,0.548617959022522,1.0,1.0,-3.544724225997925,1.427401781082153,2.1173224449157715,0.6289994716644287,1.0,1.0,0.0,251.46255493164065,262.0,59285.62109375,0.0,4058.636962890625,1.0,283.1499938964844,286.6949157714844,298.86248779296875,302.6800231933594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235041499137878,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9054.4306640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2688.06298828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17751840,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1962585449219,0.7999148368835449,0.4237094223499298,0.3856772184371948,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1963195800781,0.8580280542373657,0.52979975938797,0.5053849816322327,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1962890625,0.85069739818573,0.5156276822090149,0.3635602593421936,297.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1962890625,0.8329132199287415,0.4818218946456909,0.460438460111618,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1960754394531,0.6906715631484985,0.2689343094825744,1.236495018005371,288.1963195800781,284.95001220703125,298.2621765136719,295.8634338378906,297.6664123535156,297.26348876953125,288.1968688964844,1.0,0.6924914717674255,0.548617959022522,0.548617959022522,1.0,1.0,-3.544724225997925,1.427401781082153,2.1173224449157715,0.6289994716644287,1.0,1.0,0.0,251.46255493164065,262.0,59285.62109375,0.0,4058.636962890625,1.0,283.1499938964844,286.6949157714844,298.86248779296875,302.6800231933594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235041499137878,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9054.4306640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2688.06298828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17751900,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2037658691406,0.7989295125007629,0.4241909682750702,0.3861666023731231,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2038269042969,0.8572390675544739,0.5308414101600647,0.5064247846603394,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2038269042969,0.8498051166534424,0.5164041519165039,0.3641446530818939,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.20379638671875,0.8322021961212158,0.4827958643436432,0.4614152312278747,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2035827636719,0.6897752285003662,0.2692037522792816,1.2380017042160034,288.2038269042969,284.95001220703125,298.2903747558594,295.8786926269531,297.67681884765625,297.2631225585937,288.2043762207031,1.0,0.6941230297088623,0.5469798445701599,0.5469798445701599,1.0,1.0,-3.5502545833587646,1.4269537925720217,2.123300790786743,0.6273221969604492,1.0,1.0,0.0,253.3747711181641,262.0,59367.4140625,0.0,4084.5693359375,1.0,283.1499938964844,286.6997985839844,298.87774658203125,302.70050048828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823405385017395,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9066.3076171875,0.0,1953.8612060546875,1895.4371337890625,0.0,2687.146484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17751960,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2112731933594,0.7980419993400574,0.4246746003627777,0.3866539895534515,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2113037109375,0.8565497994422913,0.5318834781646729,0.5074607729911804,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2113037109375,0.8490116596221924,0.5171818137168884,0.3647267818450928,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2113037109375,0.8315829634666443,0.4837715625762939,0.4623894989490509,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2110900878906,0.6889654397964478,0.2694745063781738,1.2394951581954956,288.2113037109375,284.95001220703125,298.31866455078125,295.8940124511719,297.6872253417969,297.2628173828125,288.2118835449219,1.0,0.695697009563446,0.5453752279281616,0.5453752279281616,1.0,1.0,-3.555757761001587,1.4265154600143433,2.129242181777954,0.6256593465805054,1.0,1.0,0.0,255.17776489257807,250.0,59449.234375,0.0,4109.83984375,1.0,283.1499938964844,286.7046813964844,298.8930358886719,302.7210388183594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823304295539856,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9078.2060546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2686.20849609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17752020,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.22430419921875,0.8018966913223267,0.4256592094898224,0.3873677849769592,297.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2243347167969,0.8609886765480042,0.5339745879173279,0.5092509388923645,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2243347167969,0.8530876040458679,0.5187471508979797,0.3656845390796661,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2243347167969,0.8356927633285522,0.4857324659824371,0.4640582799911499,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2241516113281,0.6923002600669861,0.270027756690979,1.241159200668335,288.2243347167969,284.95001220703125,298.3753662109375,295.9247436523437,297.70806884765625,297.2623291015625,288.22479248046875,1.0,0.6945162415504456,0.5421661138534546,0.5421661138534546,1.0,1.0,-3.5639331340789795,1.424343466758728,2.139589786529541,0.6217228174209595,1.0,1.0,0.0,251.3997497558593,238.0,59586.34765625,0.0,4108.22802734375,1.0,283.1499938964844,286.7130432128906,298.92352294921875,302.7610168457031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230619430541992,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9099.59765625,0.0,1953.8612060546875,1895.4371337890625,0.0,2683.95947265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17752080,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.22430419921875,0.8018966913223267,0.4256592094898224,0.3873677849769592,297.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2243347167969,0.8609886765480042,0.5339745879173279,0.5092509388923645,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2243347167969,0.8530876040458679,0.5187471508979797,0.3656845390796661,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2243347167969,0.8356927633285522,0.4857324659824371,0.4640582799911499,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2241516113281,0.6923002600669861,0.270027756690979,1.241159200668335,288.2243347167969,284.95001220703125,298.3753662109375,295.9247436523437,297.70806884765625,297.2623291015625,288.22479248046875,1.0,0.6945162415504456,0.5421661138534546,0.5421661138534546,1.0,1.0,-3.5639331340789795,1.424343466758728,2.139589786529541,0.6217228174209595,1.0,1.0,0.0,251.3997497558593,238.0,59586.34765625,0.0,4108.22802734375,1.0,283.1499938964844,286.7130432128906,298.92352294921875,302.7610168457031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230619430541992,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9099.59765625,0.0,1953.8612060546875,1895.4371337890625,0.0,2683.95947265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17752140,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2359619140625,0.8090261816978455,0.4266874194145202,0.3879716992378235,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2359924316406,0.8689813613891602,0.5360918045043945,0.5109086036682129,297.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2359924316406,0.8606240153312683,0.5203434824943542,0.366548091173172,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2359924316406,0.8430466055870056,0.487725168466568,0.4656000137329101,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.23583984375,0.6985817551612854,0.270620048046112,1.2422481775283811,288.2359924316406,284.95001220703125,298.43231201171875,295.9555969238281,297.72900390625,297.2622375488281,288.2364196777344,1.0,0.69146329164505,0.5389569401741028,0.5389569401741028,1.0,1.0,-3.5708582401275635,1.421526312828064,2.149332046508789,0.6173757910728455,1.0,1.0,0.0,243.66384887695312,226.0,59710.15625,0.0,4079.19140625,1.0,283.1499938964844,286.720458984375,298.9539489746094,302.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8227275013923645,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9119.4921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2680.856201171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17752200,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2359619140625,0.8090261816978455,0.4266874194145202,0.3879716992378235,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2359924316406,0.8689813613891602,0.5360918045043945,0.5109086036682129,297.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2359924316406,0.8606240153312683,0.5203434824943542,0.366548091173172,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2359924316406,0.8430466055870056,0.487725168466568,0.4656000137329101,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.23583984375,0.6985817551612854,0.270620048046112,1.2422481775283811,288.2359924316406,284.95001220703125,298.43231201171875,295.9555969238281,297.72900390625,297.2622375488281,288.2364196777344,1.0,0.69146329164505,0.5389569401741028,0.5389569401741028,1.0,1.0,-3.5708582401275635,1.421526312828064,2.149332046508789,0.6173757910728455,1.0,1.0,0.0,243.66384887695312,226.0,59710.15625,0.0,4079.19140625,1.0,283.1499938964844,286.720458984375,298.9539489746094,302.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8227275013923645,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9119.4921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2680.856201171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17752260,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2472229003906,0.8179824352264404,0.4277584254741668,0.3885370194911957,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.24725341796875,0.8795628547668457,0.538239598274231,0.5125125646591187,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.24725341796875,0.8707008361816406,0.5219722390174866,0.3673737645149231,297.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.24725341796875,0.8528035283088684,0.4897519946098327,0.4670919775962829,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2471008300781,0.7068761587142944,0.2712547481060028,1.243139624595642,288.24725341796875,284.95001220703125,298.4894104003906,295.9865417480469,297.7500305175781,297.2624816894531,288.2476806640625,1.0,0.687343955039978,0.5358067750930786,0.5358067750930786,1.0,1.0,-3.577329158782959,1.418504238128662,2.158824920654297,0.6129172444343567,1.0,1.0,0.0,233.8171844482422,214.0,59829.953125,0.0,4035.953369140625,1.0,283.1499938964844,286.7276306152344,298.984619140625,302.8381652832031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822327733039856,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9139.0244140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2677.1474609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17752320,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2472229003906,0.8179824352264404,0.4277584254741668,0.3885370194911957,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.24725341796875,0.8795628547668457,0.538239598274231,0.5125125646591187,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.24725341796875,0.8707008361816406,0.5219722390174866,0.3673737645149231,297.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.24725341796875,0.8528035283088684,0.4897519946098327,0.4670919775962829,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2471008300781,0.7068761587142944,0.2712547481060028,1.243139624595642,288.24725341796875,284.95001220703125,298.4894104003906,295.9865417480469,297.7500305175781,297.2624816894531,288.2476806640625,1.0,0.687343955039978,0.5358067750930786,0.5358067750930786,1.0,1.0,-3.577329158782959,1.418504238128662,2.158824920654297,0.6129172444343567,1.0,1.0,0.0,233.8171844482422,214.0,59829.953125,0.0,4035.953369140625,1.0,283.1499938964844,286.7276306152344,298.984619140625,302.8381652832031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822327733039856,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9139.0244140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2677.1474609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17752380,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.25836181640625,0.8282074332237244,0.4288606941699981,0.3890961706638336,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2583923339844,0.8921234011650085,0.5404120087623596,0.5141028761863708,297.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2583923339844,0.882759153842926,0.5236255526542664,0.3681895732879638,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2583923339844,0.86451655626297,0.4918049573898315,0.468572050333023,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2582397460937,0.7162629961967468,0.2719209790229797,1.2440017461776731,288.2583923339844,284.95001220703125,298.5466613769531,296.0175476074219,297.7710266113281,297.262939453125,288.2587890625,1.0,0.6827467679977417,0.5326566100120544,0.5326566100120544,1.0,1.0,-3.5837135314941406,1.4153343439102173,2.168379068374634,0.6083275675773621,1.0,1.0,0.0,223.021713256836,202.0,59948.28125,0.0,3986.519287109375,1.0,283.1499938964844,286.7347106933594,299.01544189453125,302.876708984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219003081321716,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9158.4755859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2673.18359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17752440,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.25836181640625,0.8282074332237244,0.4288606941699981,0.3890961706638336,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2583923339844,0.8921234011650085,0.5404120087623596,0.5141028761863708,297.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2583923339844,0.882759153842926,0.5236255526542664,0.3681895732879638,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2583923339844,0.86451655626297,0.4918049573898315,0.468572050333023,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2582397460937,0.7162629961967468,0.2719209790229797,1.2440017461776731,288.2583923339844,284.95001220703125,298.5466613769531,296.0175476074219,297.7710266113281,297.262939453125,288.2587890625,1.0,0.6827467679977417,0.5326566100120544,0.5326566100120544,1.0,1.0,-3.5837135314941406,1.4153343439102173,2.168379068374634,0.6083275675773621,1.0,1.0,0.0,223.021713256836,202.0,59948.28125,0.0,3986.519287109375,1.0,283.1499938964844,286.7347106933594,299.01544189453125,302.876708984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219003081321716,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9158.4755859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2673.18359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17752500,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.263916015625,0.8338468074798584,0.4294210076332092,0.3893768191337585,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2639465332031,0.899089515209198,0.5415056943893433,0.5148974061012268,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2639465332031,0.8894895911216736,0.5244594812393188,0.3685969114303589,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2639465332031,0.8710971474647522,0.4928393065929413,0.4693118333816528,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2637939453125,0.7211663722991943,0.2722631692886352,1.2444382905960083,288.2639465332031,284.95001220703125,298.5753479003906,296.0330505371094,297.7815246582031,297.2632141113281,288.26434326171875,1.0,0.6803474426269531,0.5310815572738647,0.5310815572738647,1.0,1.0,-3.58691143989563,1.4137085676193235,2.173202991485596,0.6059904098510742,1.0,1.0,0.0,217.4248809814453,202.0,60007.13671875,0.0,3960.5283203125,1.0,283.1499938964844,286.7382507324219,299.0309143066406,302.8960266113281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216812014579773,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9168.1904296875,0.0,1953.8612060546875,1895.4371337890625,0.0,2671.151611328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17752560,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.26953125,0.8399307131767273,0.4299885332584381,0.3896597921848297,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2695617675781,0.9066314697265624,0.5426054000854492,0.5156930685043335,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2695617675781,0.8967212438583374,0.5252994298934937,0.3690051138401031,297.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2695617675781,0.8782092928886414,0.4938798546791076,0.4700530171394348,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2694091796875,0.7263084650039673,0.2726123034954071,1.2448854446411133,288.2695617675781,284.95001220703125,298.60406494140625,296.048583984375,297.7920227050781,297.2635498046875,288.2699890136719,1.0,0.6778925061225891,0.5296148657798767,0.5296148657798767,1.0,1.0,-3.5901312828063965,1.4122570753097534,2.1778743267059326,0.6038224101066589,1.0,1.0,0.0,211.7139587402344,190.0,60067.39453125,0.0,3933.841552734375,1.0,283.1499938964844,286.7418518066406,299.0464172363281,302.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214616179466248,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9178.0439453125,0.0,1953.8612060546875,1895.4371337890625,0.0,2669.11572265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17752620,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2808532714844,0.8536479473114014,0.4311434924602508,0.3902357518672943,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2808837890625,0.9247689247131348,0.5448213815689087,0.5172916054725647,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2808837890625,0.9132505059242249,0.5269957780838013,0.3698267340660095,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2808837890625,0.8940710425376892,0.4959781765937805,0.4715432822704315,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2807312011719,0.7375933527946472,0.273328572511673,1.2458229064941406,288.2808837890625,284.95001220703125,298.6615600585937,296.07965087890625,297.8130187988281,297.2642822265625,288.28131103515625,1.0,0.672877311706543,0.5266814827919006,0.5266814827919006,1.0,1.0,-3.5966577529907227,1.4093374013900757,2.1873204708099365,0.5994515419006348,1.0,1.0,0.0,200.07676696777344,178.0,60188.48046875,0.0,3879.21826171875,1.0,283.1499938964844,286.74908447265625,299.0774841308594,302.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210240602493286,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9197.865234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2665.059326171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17752680,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2808532714844,0.8536479473114014,0.4311434924602508,0.3902357518672943,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2808837890625,0.9247689247131348,0.5448213815689087,0.5172916054725647,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2808837890625,0.9132505059242249,0.5269957780838013,0.3698267340660095,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2808837890625,0.8940710425376892,0.4959781765937805,0.4715432822704315,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2807312011719,0.7375933527946472,0.273328572511673,1.2458229064941406,288.2808837890625,284.95001220703125,298.6615600585937,296.07965087890625,297.8130187988281,297.2642822265625,288.28131103515625,1.0,0.672877311706543,0.5266814827919006,0.5266814827919006,1.0,1.0,-3.5966577529907227,1.4093374013900757,2.1873204708099365,0.5994515419006348,1.0,1.0,0.0,200.07676696777344,178.0,60188.48046875,0.0,3879.21826171875,1.0,283.1499938964844,286.74908447265625,299.0774841308594,302.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210240602493286,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9197.865234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2665.059326171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17752740,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2922058105469,0.8698124885559082,0.4323174357414245,0.3908236920833587,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.292236328125,0.9458001852035522,0.5470531582832336,0.5188996195793152,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.292236328125,0.9337872266769408,0.5287079811096191,0.370655357837677,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.292236328125,0.912704586982727,0.4980930387973785,0.4730436503887176,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2920837402344,0.7507463097572327,0.2740614116191864,1.2468104362487793,288.292236328125,284.95001220703125,298.7191467285156,296.1107177734375,297.8338928222656,297.2650756835937,288.29266357421875,1.0,0.6677914261817932,0.5237481594085693,0.5237481594085693,1.0,1.0,-3.6032886505126953,1.4063587188720703,2.196929931640625,0.5950003266334534,1.0,1.0,0.0,188.299545288086,166.0,60309.51171875,0.0,3823.79443359375,1.0,283.1499938964844,286.7563171386719,299.1085510253906,302.9932556152344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8205875754356384,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9217.7158203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2661.013671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17752800,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2922058105469,0.8698124885559082,0.4323174357414245,0.3908236920833587,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.292236328125,0.9458001852035522,0.5470531582832336,0.5188996195793152,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.292236328125,0.9337872266769408,0.5287079811096191,0.370655357837677,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.292236328125,0.912704586982727,0.4980930387973785,0.4730436503887176,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2920837402344,0.7507463097572327,0.2740614116191864,1.2468104362487793,288.292236328125,284.95001220703125,298.7191467285156,296.1107177734375,297.8338928222656,297.2650756835937,288.29266357421875,1.0,0.6677914261817932,0.5237481594085693,0.5237481594085693,1.0,1.0,-3.6032886505126953,1.4063587188720703,2.196929931640625,0.5950003266334534,1.0,1.0,0.0,188.299545288086,166.0,60309.51171875,0.0,3823.79443359375,1.0,283.1499938964844,286.7563171386719,299.1085510253906,302.9932556152344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8205875754356384,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9217.7158203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2661.013671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17752860,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.303466796875,0.8889797329902649,0.4335074126720428,0.3914230167865753,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.30352783203125,0.9680822491645812,0.5492983460426331,0.5205168724060059,297.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3034973144531,0.9567497968673706,0.5304336547851562,0.3714909851551056,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3034973144531,0.9362213015556335,0.5002220273017883,0.4745540618896484,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3033447265625,0.766517162322998,0.274807721376419,1.247844099998474,288.30352783203125,284.95001220703125,298.7767944335937,296.1417541503906,297.85455322265625,297.26593017578125,288.3039245605469,1.0,0.6626636385917664,0.5207446217536926,0.5207446217536926,1.0,1.0,-3.610020399093628,1.403182029724121,2.206838369369507,0.5903311967849731,1.0,1.0,0.0,176.438232421875,169.0,60429.0,0.0,3767.896240234375,1.0,283.1499938964844,286.7634582519531,299.1395568847656,303.0321044921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201488852500916,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9237.4384765625,0.0,1953.8612060546875,1895.4371337890625,0.0,2656.948974609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17752920,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.303466796875,0.8889797329902649,0.4335074126720428,0.3914230167865753,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.30352783203125,0.9680822491645812,0.5492983460426331,0.5205168724060059,297.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3034973144531,0.9567497968673706,0.5304336547851562,0.3714909851551056,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3034973144531,0.9362213015556335,0.5002220273017883,0.4745540618896484,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3033447265625,0.766517162322998,0.274807721376419,1.247844099998474,288.30352783203125,284.95001220703125,298.7767944335937,296.1417541503906,297.85455322265625,297.26593017578125,288.3039245605469,1.0,0.6626636385917664,0.5207446217536926,0.5207446217536926,1.0,1.0,-3.610020399093628,1.403182029724121,2.206838369369507,0.5903311967849731,1.0,1.0,0.0,176.438232421875,169.0,60429.0,0.0,3767.896240234375,1.0,283.1499938964844,286.7634582519531,299.1395568847656,303.0321044921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201488852500916,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9237.4384765625,0.0,1953.8612060546875,1895.4371337890625,0.0,2656.948974609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17752980,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.31658935546875,0.8987177610397339,0.4346935153007507,0.3922836482524872,297.32354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.316650390625,0.9782962203025818,0.551546037197113,0.5224123597145081,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3166198730469,0.9674530029296876,0.5321597456932068,0.3725311458110809,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3166198730469,0.9481300711631776,0.502353310585022,0.4763427078723907,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3164367675781,0.7746575474739075,0.2755520939826965,1.2501877546310425,288.316650390625,284.95001220703125,298.83447265625,296.1727600097656,297.8750305175781,297.2666931152344,288.317138671875,1.0,0.6618413329124451,0.5177410840988159,0.5177410840988159,1.0,1.0,-3.619551658630371,1.401047945022583,2.218503713607788,0.5860285758972168,1.0,1.0,0.0,171.65121459960938,172.0,60572.9921875,0.0,3762.597412109375,1.0,283.1499938964844,286.7719421386719,299.17071533203125,303.0719909667969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197410702705383,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9259.4833984375,0.0,1953.8612060546875,1895.4371337890625,0.0,2653.170654296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17753040,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.31658935546875,0.8987177610397339,0.4346935153007507,0.3922836482524872,297.32354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.316650390625,0.9782962203025818,0.551546037197113,0.5224123597145081,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3166198730469,0.9674530029296876,0.5321597456932068,0.3725311458110809,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3166198730469,0.9481300711631776,0.502353310585022,0.4763427078723907,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3164367675781,0.7746575474739075,0.2755520939826965,1.2501877546310425,288.316650390625,284.95001220703125,298.83447265625,296.1727600097656,297.8750305175781,297.2666931152344,288.317138671875,1.0,0.6618413329124451,0.5177410840988159,0.5177410840988159,1.0,1.0,-3.619551658630371,1.401047945022583,2.218503713607788,0.5860285758972168,1.0,1.0,0.0,171.65121459960938,172.0,60572.9921875,0.0,3762.597412109375,1.0,283.1499938964844,286.7719421386719,299.17071533203125,303.0719909667969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197410702705383,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9259.4833984375,0.0,1953.8612060546875,1895.4371337890625,0.0,2653.170654296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17753100,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3236999511719,0.9009382128715516,0.4352779388427734,0.3927679657936096,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3237609863281,0.980603575706482,0.5526655912399292,0.5234208703041077,297.2808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3237609863281,0.9698279500007628,0.5330172777175903,0.3730952441692352,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3237609863281,0.9509180188179016,0.5034142732620239,0.4772975444793701,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.32354736328125,0.776524007320404,0.2759146988391876,1.251628279685974,288.3237609863281,284.95001220703125,298.8633117675781,296.188232421875,297.8851013183594,297.2669982910156,288.32427978515625,1.0,0.662226676940918,0.5162393450737,0.5162393450737,1.0,1.0,-3.624907970428467,1.4001766443252563,2.224731206893921,0.5839630961418152,1.0,1.0,0.0,170.8878631591797,172.0,60650.15625,0.0,3771.524658203125,1.0,283.1499938964844,286.77655029296875,299.18634033203125,303.09246826171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195684552192688,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9271.1455078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2651.57177734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17753160,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3309631347656,0.902173638343811,0.4358574450016022,0.3932686150074005,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3310241699219,0.9819514155387878,0.5537821650505066,0.5244485139846802,297.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3310241699219,0.9711675643920898,0.5338711738586426,0.3736730813980102,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3309936523437,0.9525712728500366,0.5044717788696289,0.4782712161540985,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.330810546875,0.7775598764419556,0.276270717382431,1.253144383430481,288.3310241699219,284.95001220703125,298.89215087890625,296.20367431640625,297.8951110839844,297.2672424316406,288.33154296875,1.0,0.6629113554954529,0.5147430896759033,0.5147430896759033,1.0,1.0,-3.630436420440674,1.39935564994812,2.2310807704925537,0.581912100315094,1.0,1.0,0.0,170.69017028808594,190.0,60728.609375,0.0,3784.421630859375,1.0,283.1499938964844,286.7812194824219,299.20196533203125,303.1130676269531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194110989570618,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9282.9521484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2650.1142578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
