time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17753220,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3475036621094,0.890900194644928,0.4369944036006927,0.3945512175559997,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3475646972656,0.9713525772094728,0.5560053586959839,0.5268086791038513,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3475646972656,0.9594136476516724,0.5355643630027771,0.3750515282154083,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3475341796875,0.9401261806488036,0.5065739750862122,0.4805214405059814,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3472900390625,0.7680816650390625,0.2769588828086853,1.2575719356536863,288.3475646972656,284.95001220703125,298.9498291015625,296.2344665527344,297.91485595703125,297.2675170898437,288.34820556640625,1.0,0.6690821647644043,0.5117505192756653,0.5117505192756653,1.0,1.0,-3.644505739212036,1.3988555669784546,2.245650053024292,0.5782305002212524,1.0,1.0,0.0,178.37490844726562,208.0,60911.91796875,0.0,3868.36328125,1.0,283.1499938964844,286.79205322265625,299.2331848144531,303.1553649902344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191524744033813,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9309.099609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2647.71923828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17753280,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3475036621094,0.890900194644928,0.4369944036006927,0.3945512175559997,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3475646972656,0.9713525772094728,0.5560053586959839,0.5268086791038513,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3475646972656,0.9594136476516724,0.5355643630027771,0.3750515282154083,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3475341796875,0.9401261806488036,0.5065739750862122,0.4805214405059814,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3472900390625,0.7680816650390625,0.2769588828086853,1.2575719356536863,288.3475646972656,284.95001220703125,298.9498291015625,296.2344665527344,297.91485595703125,297.2675170898437,288.34820556640625,1.0,0.6690821647644043,0.5117505192756653,0.5117505192756653,1.0,1.0,-3.644505739212036,1.3988555669784546,2.245650053024292,0.5782305002212524,1.0,1.0,0.0,178.37490844726562,208.0,60911.91796875,0.0,3868.36328125,1.0,283.1499938964844,286.79205322265625,299.2331848144531,303.1553649902344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191524744033813,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9309.099609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2647.71923828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17753340,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3654479980469,0.8734501600265503,0.438079833984375,0.3959773182868957,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3655090332031,0.9525468945503236,0.5581978559494019,0.5293394327163696,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3655090332031,0.93923419713974,0.5372174978256226,0.3765497803688049,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.365478515625,0.9196998476982116,0.5086376070976257,0.4829356968402862,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.365234375,0.7536417245864868,0.2775847315788269,1.2626771926879885,288.3655090332031,284.95001220703125,299.0074462890625,296.2651672363281,297.9341125488281,297.2674255371094,288.3661804199219,1.0,0.6776941418647766,0.508758008480072,0.508758008480072,1.0,1.0,-3.660114526748657,1.3988418579101562,2.261272668838501,0.5747413635253906,1.0,1.0,0.0,191.14166259765625,226.0,61108.15625,0.0,3988.7265625,1.0,283.1499938964844,286.80377197265625,299.26434326171875,303.1989440917969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189989924430847,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9336.8203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2646.298095703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17753400,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3654479980469,0.8734501600265503,0.438079833984375,0.3959773182868957,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3655090332031,0.9525468945503236,0.5581978559494019,0.5293394327163696,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3655090332031,0.93923419713974,0.5372174978256226,0.3765497803688049,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.365478515625,0.9196998476982116,0.5086376070976257,0.4829356968402862,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.365234375,0.7536417245864868,0.2775847315788269,1.2626771926879885,288.3655090332031,284.95001220703125,299.0074462890625,296.2651672363281,297.9341125488281,297.2674255371094,288.3661804199219,1.0,0.6776941418647766,0.508758008480072,0.508758008480072,1.0,1.0,-3.660114526748657,1.3988418579101562,2.261272668838501,0.5747413635253906,1.0,1.0,0.0,191.14166259765625,226.0,61108.15625,0.0,3988.7265625,1.0,283.1499938964844,286.80377197265625,299.26434326171875,303.1989440917969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189989924430847,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9336.8203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2646.298095703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17753460,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3835754394531,0.8555783629417419,0.4391204416751861,0.3974583745002746,297.3236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3836669921875,0.930744469165802,0.5603625774383545,0.5319449305534363,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3836364746094,0.9169796705245972,0.5388319492340088,0.3780959844589233,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3836364746094,0.8994921445846558,0.5106631517410278,0.4854153990745544,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3833923339844,0.7390236854553223,0.278148889541626,1.267985463142395,288.3836364746094,284.95001220703125,299.06500244140625,296.29571533203125,297.9528503417969,297.2669982910156,288.3843078613281,1.0,0.6875380873680115,0.5056769251823425,0.5056769251823425,1.0,1.0,-3.6762661933898926,1.3987197875976562,2.2775466442108154,0.5710346698760986,1.0,1.0,0.0,206.52926635742188,244.0,61305.375,0.0,4127.990234375,1.0,283.1499938964844,286.8155517578125,299.295166015625,303.242431640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189001679420471,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9364.67578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2645.38330078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17753520,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3835754394531,0.8555783629417419,0.4391204416751861,0.3974583745002746,297.3236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3836669921875,0.930744469165802,0.5603625774383545,0.5319449305534363,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3836364746094,0.9169796705245972,0.5388319492340088,0.3780959844589233,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3836364746094,0.8994921445846558,0.5106631517410278,0.4854153990745544,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3833923339844,0.7390236854553223,0.278148889541626,1.267985463142395,288.3836364746094,284.95001220703125,299.06500244140625,296.29571533203125,297.9528503417969,297.2669982910156,288.3843078613281,1.0,0.6875380873680115,0.5056769251823425,0.5056769251823425,1.0,1.0,-3.6762661933898926,1.3987197875976562,2.2775466442108154,0.5710346698760986,1.0,1.0,0.0,206.52926635742188,244.0,61305.375,0.0,4127.990234375,1.0,283.1499938964844,286.8155517578125,299.295166015625,303.242431640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189001679420471,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9364.67578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2645.38330078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17753580,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4016418457031,0.8394737839698792,0.4401272535324096,0.3989557325839996,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4017028808594,0.9101677536964417,0.5625078678131104,0.5345813632011414,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4017028808594,0.8976934552192688,0.5404152870178223,0.3796570897102356,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4017028808594,0.8818000555038452,0.5126577615737915,0.487915575504303,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4014587402344,0.7256941199302673,0.2786625921726227,1.2732999324798584,288.4017028808594,284.95001220703125,299.1224975585937,296.3261108398437,297.97119140625,297.26641845703125,288.4023742675781,1.0,0.6978943347930908,0.5025957822799683,0.5025957822799683,1.0,1.0,-3.6925220489501953,1.398484230041504,2.2940378189086914,0.5671970248222351,1.0,1.0,0.0,223.2140045166016,262.0,61501.04296875,0.0,4276.9140625,1.0,283.1499938964844,286.8272705078125,299.3256225585937,303.2855224609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188151717185974,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9392.3701171875,0.0,1953.8612060546875,1895.4371337890625,0.0,2644.595947265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17753640,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4016418457031,0.8394737839698792,0.4401272535324096,0.3989557325839996,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4017028808594,0.9101677536964417,0.5625078678131104,0.5345813632011414,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4017028808594,0.8976934552192688,0.5404152870178223,0.3796570897102356,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4017028808594,0.8818000555038452,0.5126577615737915,0.487915575504303,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4014587402344,0.7256941199302673,0.2786625921726227,1.2732999324798584,288.4017028808594,284.95001220703125,299.1224975585937,296.3261108398437,297.97119140625,297.26641845703125,288.4023742675781,1.0,0.6978943347930908,0.5025957822799683,0.5025957822799683,1.0,1.0,-3.6925220489501953,1.398484230041504,2.2940378189086914,0.5671970248222351,1.0,1.0,0.0,223.2140045166016,262.0,61501.04296875,0.0,4276.9140625,1.0,283.1499938964844,286.8272705078125,299.3256225585937,303.2855224609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188151717185974,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9392.3701171875,0.0,1953.8612060546875,1895.4371337890625,0.0,2644.595947265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17753700,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4105834960937,0.832165002822876,0.4406192600727081,0.3997047245502472,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.41064453125,0.9013575315475464,0.5635752081871033,0.535905659198761,297.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.41064453125,0.8891728520393372,0.5411960482597351,0.3804383873939514,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.41064453125,0.8736770153045654,0.5136443972587585,0.489166796207428,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.410400390625,0.7194254398345947,0.2789016962051391,1.2759299278259275,288.41064453125,284.95001220703125,299.15118408203125,296.3412170410156,297.9801940917969,297.2660827636719,288.41131591796875,1.0,0.7031656503677368,0.5010552406311035,0.5010552406311035,1.0,1.0,-3.7006335258483887,1.3983036279678345,2.3023297786712646,0.5652206540107727,1.0,1.0,0.0,231.853515625,262.0,61597.73046875,0.0,4353.6796875,1.0,283.1499938964844,286.8330383300781,299.3407592773437,303.306884765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187713027000427,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9406.099609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2644.190185546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17753760,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.41949462890625,0.8252995610237122,0.441106766462326,0.4004538655281067,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4195556640625,0.8933226466178894,0.5646407008171082,0.537232518196106,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4195556640625,0.8811606168746948,0.5419725179672241,0.3812199234962463,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4195251464844,0.8660936951637268,0.5146268010139465,0.490418404340744,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4192810058594,0.7132924795150757,0.2791339457035064,1.2785491943359375,288.4195556640625,284.95001220703125,299.1798400878906,296.3562927246094,297.9891662597656,297.2657165527344,288.4201965332031,1.0,0.7084516286849976,0.4995149075984955,0.4995149075984955,1.0,1.0,-3.708723306655884,1.3980774879455566,2.310645818710327,0.5632039308547974,1.0,1.0,0.0,240.6073303222656,280.0,61693.859375,0.0,4431.45166015625,1.0,283.1499938964844,286.8388061523437,299.3558349609375,303.32818603515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818727970123291,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9419.77734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2643.788818359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17753820,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.43707275390625,0.8124646544456482,0.4420605003833771,0.4019437134265899,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4371643066406,0.8786437511444092,0.5667737722396851,0.5398963093757629,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4371337890625,0.8666104674339294,0.5435018539428711,0.3827753663063049,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4371337890625,0.8524380326271057,0.5165690779685974,0.4929121136665344,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4368896484375,0.7011639475822449,0.2795734703540802,1.283721923828125,288.4371337890625,284.95001220703125,299.237060546875,296.3862609863281,298.0068359375,297.26495361328125,288.4377746582031,1.0,0.7190398573875427,0.4964342415332794,0.4964342415332794,1.0,1.0,-3.724809646606445,1.3974757194519043,2.327333927154541,0.5590410828590393,1.0,1.0,0.0,258.3826904296875,298.0,61883.59375,0.0,4589.4169921875,1.0,283.1499938964844,286.85015869140625,299.38580322265625,303.37042236328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186354041099548,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9446.876953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2642.93212890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17753880,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.43707275390625,0.8124646544456482,0.4420605003833771,0.4019437134265899,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4371643066406,0.8786437511444092,0.5667737722396851,0.5398963093757629,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4371337890625,0.8666104674339294,0.5435018539428711,0.3827753663063049,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4371337890625,0.8524380326271057,0.5165690779685974,0.4929121136665344,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4368896484375,0.7011639475822449,0.2795734703540802,1.283721923828125,288.4371337890625,284.95001220703125,299.237060546875,296.3862609863281,298.0068359375,297.26495361328125,288.4377746582031,1.0,0.7190398573875427,0.4964342415332794,0.4964342415332794,1.0,1.0,-3.724809646606445,1.3974757194519043,2.327333927154541,0.5590410828590393,1.0,1.0,0.0,258.3826904296875,298.0,61883.59375,0.0,4589.4169921875,1.0,283.1499938964844,286.85015869140625,299.38580322265625,303.37042236328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186354041099548,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9446.876953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2642.93212890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17753940,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4543151855469,0.8002002239227295,0.4429573714733124,0.4033954441547394,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.45440673828125,0.8657709956169128,0.5689420104026794,0.5425944328308105,297.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4543762207031,0.8538949489593506,0.5449609756469727,0.3842935562133789,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4543762207031,0.840573251247406,0.518444836139679,0.4953583180904388,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4541320800781,0.6900658011436462,0.2799791991710663,1.288778305053711,288.4543762207031,284.95001220703125,299.2940979003906,296.416015625,298.02398681640625,297.2640380859375,288.4550170898437,1.0,0.7295775413513184,0.4933535754680633,0.4933535754680633,1.0,1.0,-3.740683317184448,1.3966412544250488,2.3440420627593994,0.5546798706054688,1.0,1.0,0.0,276.36114501953125,301.0,62069.23828125,0.0,4749.349609375,1.0,283.1499938964844,286.8612670898437,299.4154663085937,303.412109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185274600982666,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9473.5439453125,0.0,1953.8612060546875,1895.4371337890625,0.0,2641.9326171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17754000,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4543151855469,0.8002002239227295,0.4429573714733124,0.4033954441547394,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.45440673828125,0.8657709956169128,0.5689420104026794,0.5425944328308105,297.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4543762207031,0.8538949489593506,0.5449609756469727,0.3842935562133789,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4543762207031,0.840573251247406,0.518444836139679,0.4953583180904388,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4541320800781,0.6900658011436462,0.2799791991710663,1.288778305053711,288.4543762207031,284.95001220703125,299.2940979003906,296.416015625,298.02398681640625,297.2640380859375,288.4550170898437,1.0,0.7295775413513184,0.4933535754680633,0.4933535754680633,1.0,1.0,-3.740683317184448,1.3966412544250488,2.3440420627593994,0.5546798706054688,1.0,1.0,0.0,276.36114501953125,301.0,62069.23828125,0.0,4749.349609375,1.0,283.1499938964844,286.8612670898437,299.4154663085937,303.412109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185274600982666,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9473.5439453125,0.0,1953.8612060546875,1895.4371337890625,0.0,2641.9326171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17754060,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4694519042969,0.7938288450241089,0.4438410997390747,0.404559314250946,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4695129394531,0.8595691323280334,0.5711358189582825,0.5450270175933838,297.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.469482421875,0.8476266264915466,0.5463945269584656,0.3855807185173034,297.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.469482421875,0.8348236083984375,0.5202950835227966,0.4974922239780426,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.46929931640625,0.6843496561050415,0.2803805768489837,1.2924362421035769,288.4695129394531,284.95001220703125,299.3509521484375,296.4454650878906,298.0409851074219,297.26318359375,288.4700012207031,1.0,0.7358192205429077,0.490328311920166,0.490328311920166,1.0,1.0,-3.753507852554321,1.394577145576477,2.358930826187134,0.5498303771018982,1.0,1.0,0.0,286.9354553222656,289.0,62227.30078125,0.0,4854.2470703125,1.0,283.1499938964844,286.8708801269531,299.4447937011719,303.452392578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183924555778503,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9497.541015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2640.682861328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17754120,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4694519042969,0.7938288450241089,0.4438410997390747,0.404559314250946,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4695129394531,0.8595691323280334,0.5711358189582825,0.5450270175933838,297.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.469482421875,0.8476266264915466,0.5463945269584656,0.3855807185173034,297.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.469482421875,0.8348236083984375,0.5202950835227966,0.4974922239780426,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.46929931640625,0.6843496561050415,0.2803805768489837,1.2924362421035769,288.4695129394531,284.95001220703125,299.3509521484375,296.4454650878906,298.0409851074219,297.26318359375,288.4700012207031,1.0,0.7358192205429077,0.490328311920166,0.490328311920166,1.0,1.0,-3.753507852554321,1.394577145576477,2.358930826187134,0.5498303771018982,1.0,1.0,0.0,286.9354553222656,289.0,62227.30078125,0.0,4854.2470703125,1.0,283.1499938964844,286.8708801269531,299.4447937011719,303.452392578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183924555778503,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9497.541015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2640.682861328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17754180,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4811096191406,0.7948300242424011,0.4447356462478637,0.40532386302948,297.3226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.48114013671875,0.8611418008804321,0.5733738541603088,0.5470806360244751,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.48114013671875,0.848792314529419,0.5478230118751526,0.3865461945533752,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.48114013671875,0.8361785411834717,0.5221378803253174,0.4991892278194427,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4809875488281,0.6851059794425964,0.2807992100715637,1.2941402196884155,288.48114013671875,284.95001220703125,299.4075927734375,296.47467041015625,298.0577087402344,297.2625732421875,288.48150634765625,1.0,0.7363712787628174,0.487303078174591,0.487303078174591,1.0,1.0,-3.762158155441284,1.3907415866851809,2.3714165687561035,0.5441802144050598,1.0,1.0,0.0,286.67462158203125,277.0,62344.40234375,0.0,4877.85791015625,1.0,283.1499938964844,286.8780517578125,299.47344970703125,303.4897766113281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181490898132324,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9517.203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2638.43017578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17754240,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4811096191406,0.7948300242424011,0.4447356462478637,0.40532386302948,297.3226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.48114013671875,0.8611418008804321,0.5733738541603088,0.5470806360244751,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.48114013671875,0.848792314529419,0.5478230118751526,0.3865461945533752,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.48114013671875,0.8361785411834717,0.5221378803253174,0.4991892278194427,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4809875488281,0.6851059794425964,0.2807992100715637,1.2941402196884155,288.48114013671875,284.95001220703125,299.4075927734375,296.47467041015625,298.0577087402344,297.2625732421875,288.48150634765625,1.0,0.7363712787628174,0.487303078174591,0.487303078174591,1.0,1.0,-3.762158155441284,1.3907415866851809,2.3714165687561035,0.5441802144050598,1.0,1.0,0.0,286.67462158203125,277.0,62344.40234375,0.0,4877.85791015625,1.0,283.1499938964844,286.8780517578125,299.47344970703125,303.4897766113281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181490898132324,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9517.203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2638.43017578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17754300,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.48602294921875,0.797073483467102,0.4452008008956909,0.4056250154972076,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4860534667969,0.8637697696685791,0.5745174884796143,0.5480298399925232,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4860534667969,0.8511310815811157,0.5485499501228333,0.3869616389274597,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4860534667969,0.8385365009307861,0.5230708718299866,0.4999454617500305,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.48590087890625,0.6870182752609253,0.2810294330120086,1.2945984601974487,288.4860534667969,284.95001220703125,299.4358215332031,296.4891357421875,298.0660400390625,297.2624816894531,288.48638916015625,1.0,0.7354711294174194,0.4857904314994812,0.4857904314994812,1.0,1.0,-3.765625,1.3884447813034058,2.3771800994873047,0.5411498546600342,1.0,1.0,0.0,283.96893310546875,277.0,62393.76953125,0.0,4870.61767578125,1.0,283.1499938964844,286.88104248046875,299.4875793457031,303.5074157714844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179648518562317,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9525.9189453125,0.0,1953.8612060546875,1895.4371337890625,0.0,2636.7255859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17754360,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4907531738281,0.7999467849731445,0.4456755518913269,0.4059036672115326,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.49078369140625,0.867082953453064,0.5756742358207703,0.5489585995674133,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.49078369140625,0.8541229367256165,0.5492851734161377,0.3873583078384399,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.49078369140625,0.8415171504020691,0.5240117311477661,0.5006757974624634,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4906616210937,0.6894901990890503,0.2812717258930206,1.2949542999267578,288.49078369140625,284.95001220703125,299.4639892578125,296.5035400390625,298.074462890625,297.2624816894531,288.4911193847656,1.0,0.7341647744178772,0.4843524694442749,0.4843524694442749,1.0,1.0,-3.76886248588562,1.3862011432647705,2.3826613426208496,0.5382241606712341,1.0,1.0,0.0,280.417236328125,265.0,62441.9453125,0.0,4857.24267578125,1.0,283.1499938964844,286.8839416503906,299.501708984375,303.5248107910156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177581429481506,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9534.478515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2634.8125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17754420,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4998474121094,0.807225227355957,0.4466526210308075,0.4064193069934845,297.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4998779296875,0.8754531145095825,0.5780293345451355,0.5507845878601074,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4998779296875,0.861777126789093,0.5507822632789612,0.3881177306175232,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4998779296875,0.849075973033905,0.5259192585945129,0.5020896792411804,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.499755859375,0.6958200931549072,0.2817935943603515,1.2954994440078735,288.4998779296875,284.95001220703125,299.5201416015625,296.5321044921875,298.0912475585937,297.2628173828125,288.50018310546875,1.0,0.7306842803955078,0.4814764857292175,0.4814764857292175,1.0,1.0,-3.7749524116516113,1.3815104961395264,2.393441915512085,0.5322642922401428,1.0,1.0,0.0,271.4880676269531,253.0,62533.50390625,0.0,4817.5146484375,1.0,283.1499938964844,286.8894348144531,299.5298767089844,303.5592041015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172995448112488,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9551.095703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2630.56982421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17754480,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4998474121094,0.807225227355957,0.4466526210308075,0.4064193069934845,297.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4998779296875,0.8754531145095825,0.5780293345451355,0.5507845878601074,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4998779296875,0.861777126789093,0.5507822632789612,0.3881177306175232,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4998779296875,0.849075973033905,0.5259192585945129,0.5020896792411804,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.499755859375,0.6958200931549072,0.2817935943603515,1.2954994440078735,288.4998779296875,284.95001220703125,299.5201416015625,296.5321044921875,298.0912475585937,297.2628173828125,288.50018310546875,1.0,0.7306842803955078,0.4814764857292175,0.4814764857292175,1.0,1.0,-3.7749524116516113,1.3815104961395264,2.393441915512085,0.5322642922401428,1.0,1.0,0.0,271.4880676269531,253.0,62533.50390625,0.0,4817.5146484375,1.0,283.1499938964844,286.8894348144531,299.5298767089844,303.5592041015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172995448112488,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9551.095703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2630.56982421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17754540,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5085754394531,0.815735936164856,0.4476580619812011,0.4069074392318725,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5086364746094,0.885715126991272,0.5804352164268494,0.5526015758514404,297.2718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.50860595703125,0.8712725043296814,0.5523098111152649,0.3888564705848694,297.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.50860595703125,0.858423113822937,0.5278567671775818,0.5034748911857605,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.50848388671875,0.7035830020904541,0.282357782125473,1.295969009399414,288.50860595703125,284.95001220703125,299.57598876953125,296.560302734375,298.1078491210937,297.2634582519531,288.5089111328125,1.0,0.7265069484710693,0.4786005020141601,0.4786005020141601,1.0,1.0,-3.780847549438477,1.3766456842422483,2.4042017459869385,0.5261763334274292,1.0,1.0,0.0,261.08251953125,241.0,62620.78515625,0.0,4767.544921875,1.0,283.1499938964844,286.8946533203125,299.5578918457031,303.5931396484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168096542358398,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9567.21875,0.0,1953.8612060546875,1895.4371337890625,0.0,2626.038818359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17754600,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5085754394531,0.815735936164856,0.4476580619812011,0.4069074392318725,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5086364746094,0.885715126991272,0.5804352164268494,0.5526015758514404,297.2718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.50860595703125,0.8712725043296814,0.5523098111152649,0.3888564705848694,297.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.50860595703125,0.858423113822937,0.5278567671775818,0.5034748911857605,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.50848388671875,0.7035830020904541,0.282357782125473,1.295969009399414,288.50860595703125,284.95001220703125,299.57598876953125,296.560302734375,298.1078491210937,297.2634582519531,288.5089111328125,1.0,0.7265069484710693,0.4786005020141601,0.4786005020141601,1.0,1.0,-3.780847549438477,1.3766456842422483,2.4042017459869385,0.5261763334274292,1.0,1.0,0.0,261.08251953125,241.0,62620.78515625,0.0,4767.544921875,1.0,283.1499938964844,286.8946533203125,299.5578918457031,303.5931396484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168096542358398,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9567.21875,0.0,1953.8612060546875,1895.4371337890625,0.0,2626.038818359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17754660,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5174865722656,0.825130045413971,0.4486851692199707,0.4073885083198547,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5175170898437,0.8975331783294678,0.5828880071640015,0.5544340014457703,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5175170898437,0.8823313117027283,0.5538633465766907,0.3895923495292663,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5175170898437,0.869338870048523,0.5298194885253906,0.5048555731773376,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.51739501953125,0.7123621106147766,0.2829554677009582,1.2964589595794678,288.5175170898437,284.95001220703125,299.63153076171875,296.5881042480469,298.1246337890625,297.2643127441406,288.517822265625,1.0,0.7219896912574768,0.4759782552719116,0.4759782552719116,1.0,1.0,-3.786768913269043,1.3723160028457642,2.4144530296325684,0.5206022262573242,1.0,1.0,0.0,249.9449615478516,229.0,62711.23046875,0.0,4712.74462890625,1.0,283.1499938964844,286.9000549316406,299.5856628417969,303.6268920898437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163198828697205,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9583.5859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2621.509765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17754720,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5174865722656,0.825130045413971,0.4486851692199707,0.4073885083198547,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5175170898437,0.8975331783294678,0.5828880071640015,0.5544340014457703,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5175170898437,0.8823313117027283,0.5538633465766907,0.3895923495292663,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5175170898437,0.869338870048523,0.5298194885253906,0.5048555731773376,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.51739501953125,0.7123621106147766,0.2829554677009582,1.2964589595794678,288.5175170898437,284.95001220703125,299.63153076171875,296.5881042480469,298.1246337890625,297.2643127441406,288.517822265625,1.0,0.7219896912574768,0.4759782552719116,0.4759782552719116,1.0,1.0,-3.786768913269043,1.3723160028457642,2.4144530296325684,0.5206022262573242,1.0,1.0,0.0,249.9449615478516,229.0,62711.23046875,0.0,4712.74462890625,1.0,283.1499938964844,286.9000549316406,299.5856628417969,303.6268920898437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163198828697205,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9583.5859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2621.509765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17754780,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5263671875,0.8356106281280518,0.4497179687023163,0.4078628420829773,297.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5263977050781,0.911197066307068,0.5854012966156006,0.5563046336174011,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5263977050781,0.8948987126350403,0.5554271936416626,0.3903261423110962,297.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5263671875,0.8818199634552002,0.5317925214767456,0.5062332153320312,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5262756347656,0.7215639352798462,0.2835806608200073,1.2970033884048462,288.5263977050781,284.95001220703125,299.68670654296875,296.61553955078125,298.1411437988281,297.26531982421875,288.5267028808594,1.0,0.717289388179779,0.4733560085296631,0.4733560085296631,1.0,1.0,-3.792787313461304,1.3679622411727903,2.424824953079224,0.514969527721405,1.0,1.0,0.0,238.4087829589844,217.0,62800.62109375,0.0,4655.4599609375,1.0,283.1499938964844,286.9053955078125,299.61309814453125,303.66033935546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158397078514099,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9599.8056640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2617.0712890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17754840,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5263671875,0.8356106281280518,0.4497179687023163,0.4078628420829773,297.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5263977050781,0.911197066307068,0.5854012966156006,0.5563046336174011,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5263977050781,0.8948987126350403,0.5554271936416626,0.3903261423110962,297.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5263671875,0.8818199634552002,0.5317925214767456,0.5062332153320312,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5262756347656,0.7215639352798462,0.2835806608200073,1.2970033884048462,288.5263977050781,284.95001220703125,299.68670654296875,296.61553955078125,298.1411437988281,297.26531982421875,288.5267028808594,1.0,0.717289388179779,0.4733560085296631,0.4733560085296631,1.0,1.0,-3.792787313461304,1.3679622411727903,2.424824953079224,0.514969527721405,1.0,1.0,0.0,238.4087829589844,217.0,62800.62109375,0.0,4655.4599609375,1.0,283.1499938964844,286.9053955078125,299.61309814453125,303.66033935546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158397078514099,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9599.8056640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2617.0712890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17754900,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.53076171875,0.8413417935371399,0.4502280950546264,0.4080936312675476,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5307922363281,0.9191664457321168,0.5866844058036804,0.5572597980499268,297.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5307922363281,0.9017277359962464,0.556204617023468,0.3906891942024231,297.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5307922363281,0.8886419534683228,0.5327749252319336,0.5069171190261841,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5306701660156,0.7263841032981873,0.2839001715183258,1.297294855117798,288.5307922363281,284.95001220703125,299.71417236328125,296.62908935546875,298.1493225097656,297.2658386230469,288.5310974121094,1.0,0.7149049043655396,0.4720448851585388,0.4720448851585388,1.0,1.0,-3.79582452774048,1.3657654523849487,2.43005919456482,0.5121254324913025,1.0,1.0,0.0,232.5701446533203,217.0,62844.83203125,0.0,4626.3701171875,1.0,283.1499938964844,286.9080505371094,299.6266784667969,303.6769104003906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8156047463417053,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9607.837890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2614.89990234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17754960,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5350952148437,0.8474748134613037,0.4507317841053009,0.4083181917667389,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5351257324219,0.9277895092964172,0.5879881381988525,0.5582318305969238,297.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5351257324219,0.9091765880584716,0.5569774508476257,0.3910486400127411,297.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5351257324219,0.8958778977394104,0.5337530374526978,0.5075963735580444,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5350036621094,0.7314468026161194,0.2842244505882263,1.2976012229919434,288.5351257324219,284.95001220703125,299.7415466308594,296.6425170898437,298.1573181152344,297.2663879394531,288.5354309082031,1.0,0.7125011086463928,0.4706974327564239,0.4706974327564239,1.0,1.0,-3.798883438110352,1.363468050956726,2.435415267944336,0.5091748237609863,1.0,1.0,0.0,226.6905212402344,205.0,62887.80859375,0.0,4597.02685546875,1.0,283.1499938964844,286.91064453125,299.64013671875,303.6932983398437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8153701424598694,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9615.7216796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2612.731689453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17755020,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5398864746094,0.8548852801322937,0.4512920975685119,0.4085643291473388,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5399169921875,0.9380425214767456,0.5894681811332703,0.5593388080596924,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5399169921875,0.9186238646507264,0.5578416585922241,0.3914486467838287,297.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5399169921875,0.9045095443725586,0.5348465442657471,0.5083531737327576,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.539794921875,0.7374909520149231,0.2845927774906158,1.2979614734649658,288.5399169921875,284.95001220703125,299.7720642089844,296.6574401855469,298.1661682128906,297.2669982910156,288.54022216796875,1.0,0.7097920775413513,0.4691883027553558,0.4691883027553558,1.0,1.0,-3.802337646484375,1.3608744144439695,2.4414632320404053,0.505841851234436,1.0,1.0,0.0,220.0695037841797,205.0,62935.234375,0.0,4563.9521484375,1.0,283.1499938964844,286.9134826660156,299.6550598144531,303.7114562988281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8151081800460815,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9624.4404296875,0.0,1953.8612060546875,1895.4371337890625,0.0,2610.3115234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
