time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17755080,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.54364013671875,0.8611499667167664,0.4517307877540588,0.4087552428245544,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5436706542969,0.946402072906494,0.5906403660774231,0.5602174997329712,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5436706542969,0.9267151355743408,0.5585205554962158,0.3917618989944458,297.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.54364013671875,0.9121008515357972,0.5357050895690918,0.5089461803436279,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5435485839844,0.7425750494003296,0.2848847210407257,1.2982536554336548,288.5436706542969,284.95001220703125,299.7959899902344,296.6690673828125,298.1730651855469,297.2674865722656,288.5439453125,1.0,0.7076553702354431,0.4680025279521942,0.4680025279521942,1.0,1.0,-3.805066347122192,1.3588228225708008,2.446243524551392,0.5032052993774414,1.0,1.0,0.0,214.8523864746093,193.0,62972.13671875,0.0,4537.86669921875,1.0,283.1499938964844,286.9156799316406,299.6667175292969,303.7256164550781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149057030677795,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9631.2353515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2608.441162109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17755140,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5520324707031,0.8770670890808105,0.45273157954216,0.4091880321502685,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.55206298828125,0.9658892750740052,0.5933375954627991,0.5622460246086121,297.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5520324707031,0.9466748833656312,0.5600733757019043,0.3924771845340729,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5520324707031,0.9321225881576538,0.5376585125923157,0.5102923512458801,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.55194091796875,0.755531907081604,0.2855582237243652,1.2989546060562134,288.55206298828125,284.95001220703125,299.8500061035156,296.6951599121094,298.1884765625,297.26861572265625,288.5523376464844,1.0,0.7027794122695923,0.4653076231479645,0.4653076231479645,1.0,1.0,-3.811352491378784,1.3541306257247925,2.457221746444702,0.497160255908966,1.0,1.0,0.0,202.9469757080078,181.0,63054.203125,0.0,4478.36083984375,1.0,283.1499938964844,286.92059326171875,299.6928100585937,303.7573547363281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8144475221633911,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9646.4091796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2604.208984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17755200,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5520324707031,0.8770670890808105,0.45273157954216,0.4091880321502685,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.55206298828125,0.9658892750740052,0.5933375954627991,0.5622460246086121,297.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5520324707031,0.9466748833656312,0.5600733757019043,0.3924771845340729,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5520324707031,0.9321225881576538,0.5376585125923157,0.5102923512458801,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.55194091796875,0.755531907081604,0.2855582237243652,1.2989546060562134,288.55206298828125,284.95001220703125,299.8500061035156,296.6951599121094,298.1884765625,297.26861572265625,288.5523376464844,1.0,0.7027794122695923,0.4653076231479645,0.4653076231479645,1.0,1.0,-3.811352491378784,1.3541306257247925,2.457221746444702,0.497160255908966,1.0,1.0,0.0,202.9469757080078,181.0,63054.203125,0.0,4478.36083984375,1.0,283.1499938964844,286.92059326171875,299.6928100585937,303.7573547363281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8144475221633911,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9646.4091796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2604.208984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17755260,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5458679199219,0.890232503414154,0.4517127573490143,0.4083292782306671,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5458068847656,0.9803202152252196,0.5939382910728455,0.5628806352615356,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5458374023437,0.9621232748031616,0.5595561265945435,0.3921687304973602,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5458374023437,0.9484705328941344,0.5374743342399597,0.5102062821388245,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.54595947265625,0.765704333782196,0.2839213013648987,1.2922875881195068,288.5458374023437,284.95001220703125,299.9037780761719,296.720947265625,298.190673828125,297.25006103515625,288.5454406738281,1.0,0.6967639923095703,0.4626896977424621,0.4626896977424621,1.0,1.0,-3.802607774734497,1.3438507318496704,2.458756923675537,0.4891642332077026,1.0,1.0,0.0,193.08799743652344,184.0,62947.53515625,0.0,4389.52685546875,1.0,283.1499938964844,286.9150695800781,299.7174072265625,303.7801818847656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813750147819519,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9642.7021484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2597.7705078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17755320,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5458679199219,0.890232503414154,0.4517127573490143,0.4083292782306671,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5458068847656,0.9803202152252196,0.5939382910728455,0.5628806352615356,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5458374023437,0.9621232748031616,0.5595561265945435,0.3921687304973602,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5458374023437,0.9484705328941344,0.5374743342399597,0.5102062821388245,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.54595947265625,0.765704333782196,0.2839213013648987,1.2922875881195068,288.5458374023437,284.95001220703125,299.9037780761719,296.720947265625,298.190673828125,297.25006103515625,288.5454406738281,1.0,0.6967639923095703,0.4626896977424621,0.4626896977424621,1.0,1.0,-3.802607774734497,1.3438507318496704,2.458756923675537,0.4891642332077026,1.0,1.0,0.0,193.08799743652344,184.0,62947.53515625,0.0,4389.52685546875,1.0,283.1499938964844,286.9150695800781,299.7174072265625,303.7801818847656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813750147819519,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9642.7021484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2597.7705078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17755380,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.53924560546875,0.8950488567352295,0.4514487981796264,0.4078329503536224,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5392150878906,0.9856030344963074,0.5952383875846863,0.563831627368927,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5392150878906,0.9675905704498292,0.5597458481788635,0.3921038210391998,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5392150878906,0.9545002579689026,0.537961483001709,0.5104029178619385,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5392761230469,0.7688950896263123,0.2828918993473053,1.2864903211593628,288.5392150878906,284.95001220703125,299.9574890136719,296.7465515136719,298.1982727050781,297.2401733398437,288.5390930175781,1.0,0.6944913864135742,0.4600717723369598,0.4600717723369598,1.0,1.0,-3.796327829360962,1.334503173828125,2.461824655532837,0.4811081886291504,1.0,1.0,0.0,189.4849395751953,202.0,62860.33203125,0.0,4348.57861328125,1.0,283.1499938964844,286.9095764160156,299.74139404296875,303.79833984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812676191329956,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9638.78125,0.0,1953.8612060546875,1895.4371337890625,0.0,2587.85986328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17755440,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.53924560546875,0.8950488567352295,0.4514487981796264,0.4078329503536224,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5392150878906,0.9856030344963074,0.5952383875846863,0.563831627368927,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5392150878906,0.9675905704498292,0.5597458481788635,0.3921038210391998,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5392150878906,0.9545002579689026,0.537961483001709,0.5104029178619385,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5392761230469,0.7688950896263123,0.2828918993473053,1.2864903211593628,288.5392150878906,284.95001220703125,299.9574890136719,296.7465515136719,298.1982727050781,297.2401733398437,288.5390930175781,1.0,0.6944913864135742,0.4600717723369598,0.4600717723369598,1.0,1.0,-3.796327829360962,1.334503173828125,2.461824655532837,0.4811081886291504,1.0,1.0,0.0,189.4849395751953,202.0,62860.33203125,0.0,4348.57861328125,1.0,283.1499938964844,286.9095764160156,299.74139404296875,303.79833984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812676191329956,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9638.78125,0.0,1953.8612060546875,1895.4371337890625,0.0,2587.85986328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17755500,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.53875732421875,0.8915329575538635,0.4514718949794769,0.4078962206840515,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.53875732421875,0.9827429056167604,0.5960507392883301,0.5646330118179321,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.53875732421875,0.9639935493469238,0.5599961280822754,0.392309308052063,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.53875732421875,0.9507558345794678,0.5383602380752563,0.5108199119567871,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.53875732421875,0.7656396627426147,0.2825409770011902,1.2851101160049438,288.53875732421875,284.95001220703125,299.9843139648437,296.7593078613281,298.20330810546875,297.2372741699219,288.5387878417969,1.0,0.6959041953086853,0.4587627947330475,0.4587627947330475,1.0,1.0,-3.796447515487671,1.331040859222412,2.465406656265259,0.4775324463844299,1.0,1.0,0.0,191.72360229492188,202.0,62849.77734375,0.0,4363.4775390625,1.0,283.1499938964844,286.9087219238281,299.7539367675781,303.80926513671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121225237846375,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9640.357421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2582.753173828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17755560,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5402526855469,0.8853634595870972,0.4515497088432312,0.4080966711044311,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.540283203125,0.9771835803985596,0.5969331860542297,0.5655902624130249,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.540283203125,0.9573312401771544,0.5603089928627014,0.3926252424716949,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.540283203125,0.9438162446022034,0.5388234257698059,0.5113878846168518,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.54022216796875,0.7602719664573669,0.2822653949260711,1.2844932079315186,288.540283203125,284.95001220703125,300.0111389160156,296.77203369140625,298.209228515625,297.2352294921875,288.5404052734375,1.0,0.6982828378677368,0.4576605558395386,0.4576605558395386,1.0,1.0,-3.798158645629883,1.3286800384521484,2.4694786071777344,0.4747419059276581,1.0,1.0,0.0,195.93804931640625,220.0,62861.29296875,0.0,4395.66015625,1.0,283.1499938964844,286.9092712402344,299.76690673828125,303.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116262555122375,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9644.4951171875,0.0,1953.8612060546875,1895.4371337890625,0.0,2578.17724609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17755620,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.546142578125,0.8700997233390808,0.4517789781093597,0.4086994230747223,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5461730957031,0.9617272019386292,0.598814070224762,0.5677557587623596,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5461730957031,0.9395264983177184,0.561032235622406,0.3934295177459717,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5461730957031,0.9257505536079408,0.5398494601249695,0.5127600431442261,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.54608154296875,0.7474068403244019,0.2818399965763092,1.284504771232605,288.5461730957031,284.95001220703125,300.064697265625,296.7973937988281,298.221923828125,297.2324523925781,288.5464172363281,1.0,0.7048153281211853,0.4554561078548431,0.4554561078548431,1.0,1.0,-3.8041188716888414,1.3249378204345703,2.4791810512542725,0.4695849418640136,1.0,1.0,0.0,207.53488159179688,238.0,62914.078125,0.0,4487.89453125,1.0,283.1499938964844,286.91229248046875,299.7932434082031,303.8509521484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8108159899711609,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9656.294921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2570.7099609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17755680,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.546142578125,0.8700997233390808,0.4517789781093597,0.4086994230747223,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5461730957031,0.9617272019386292,0.598814070224762,0.5677557587623596,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5461730957031,0.9395264983177184,0.561032235622406,0.3934295177459717,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5461730957031,0.9257505536079408,0.5398494601249695,0.5127600431442261,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.54608154296875,0.7474068403244019,0.2818399965763092,1.284504771232605,288.5461730957031,284.95001220703125,300.064697265625,296.7973937988281,298.221923828125,297.2324523925781,288.5464172363281,1.0,0.7048153281211853,0.4554561078548431,0.4554561078548431,1.0,1.0,-3.8041188716888414,1.3249378204345703,2.4791810512542725,0.4695849418640136,1.0,1.0,0.0,207.53488159179688,238.0,62914.078125,0.0,4487.89453125,1.0,283.1499938964844,286.91229248046875,299.7932434082031,303.8509521484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8108159899711609,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9656.294921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2570.7099609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17755740,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5543212890625,0.8538488745689392,0.4520537257194519,0.4094641208648681,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5543518066406,0.9427868723869324,0.6007950901985168,0.5701440572738647,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5543518066406,0.9191685318946838,0.5618327260017395,0.3943819105625152,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5543518066406,0.906361997127533,0.5409507751464844,0.5143324136734009,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5542297363281,0.733964741230011,0.2815200090408325,1.2856136560440063,288.5543518066406,284.95001220703125,300.11822509765625,296.8226013183594,298.23516845703125,297.2308349609375,288.5546569824219,1.0,0.7129246592521667,0.4532516300678253,0.4532516300678253,1.0,1.0,-3.812284469604492,1.321958065032959,2.490326404571533,0.4647007286548614,1.0,1.0,0.0,222.05401611328125,256.0,62991.36328125,0.0,4605.78076171875,1.0,283.1499938964844,286.9168395996094,299.8193664550781,303.8818664550781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102058172225952,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9670.802734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2565.0888671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17755800,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5543212890625,0.8538488745689392,0.4520537257194519,0.4094641208648681,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5543518066406,0.9427868723869324,0.6007950901985168,0.5701440572738647,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5543518066406,0.9191685318946838,0.5618327260017395,0.3943819105625152,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5543518066406,0.906361997127533,0.5409507751464844,0.5143324136734009,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5542297363281,0.733964741230011,0.2815200090408325,1.2856136560440063,288.5543518066406,284.95001220703125,300.11822509765625,296.8226013183594,298.23516845703125,297.2308349609375,288.5546569824219,1.0,0.7129246592521667,0.4532516300678253,0.4532516300678253,1.0,1.0,-3.812284469604492,1.321958065032959,2.490326404571533,0.4647007286548614,1.0,1.0,0.0,222.05401611328125,256.0,62991.36328125,0.0,4605.78076171875,1.0,283.1499938964844,286.9168395996094,299.8193664550781,303.8818664550781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102058172225952,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9670.802734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2565.0888671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17755860,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.56317138671875,0.8386505246162415,0.4523338973522186,0.4103002846240997,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.563232421875,0.923338770866394,0.6028294563293457,0.5726537108421326,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5632019042969,0.9006274342536926,0.562666118144989,0.3954096436500549,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5632019042969,0.8893116116523743,0.5420774221420288,0.5160008668899536,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5630798339844,0.7211366891860962,0.2812481224536896,1.2872886657714844,288.5632019042969,284.95001220703125,300.1717224121094,296.8476867675781,298.2480163574219,297.229736328125,288.56353759765625,1.0,0.7218529582023621,0.4507678151130676,0.4507678151130676,1.0,1.0,-3.82157039642334,1.3185797929763794,2.502990484237671,0.4591617286205292,1.0,1.0,0.0,238.21780395507807,274.0,63073.9140625,0.0,4738.17626953125,1.0,283.1499938964844,286.9217529296875,299.8450012207031,303.9130249023437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8097043633460999,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9685.87890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2560.470947265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17755920,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.56317138671875,0.8386505246162415,0.4523338973522186,0.4103002846240997,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.563232421875,0.923338770866394,0.6028294563293457,0.5726537108421326,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5632019042969,0.9006274342536926,0.562666118144989,0.3954096436500549,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5632019042969,0.8893116116523743,0.5420774221420288,0.5160008668899536,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5630798339844,0.7211366891860962,0.2812481224536896,1.2872886657714844,288.5632019042969,284.95001220703125,300.1717224121094,296.8476867675781,298.2480163574219,297.229736328125,288.56353759765625,1.0,0.7218529582023621,0.4507678151130676,0.4507678151130676,1.0,1.0,-3.82157039642334,1.3185797929763794,2.502990484237671,0.4591617286205292,1.0,1.0,0.0,238.21780395507807,274.0,63073.9140625,0.0,4738.17626953125,1.0,283.1499938964844,286.9217529296875,299.8450012207031,303.9130249023437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8097043633460999,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9685.87890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2560.470947265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17755980,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.57244873046875,0.8249502182006836,0.4525622725486755,0.411134660243988,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5724792480469,0.905961811542511,0.6049230098724365,0.5752492547035217,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5724792480469,0.884629487991333,0.5634852051734924,0.3964598476886749,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5724792480469,0.873807430267334,0.5431678891181946,0.5176825523376465,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.57232666015625,0.708612859249115,0.28099325299263,1.289226770401001,288.5724792480469,284.95001220703125,300.22515869140625,296.8726501464844,298.2606811523437,297.22882080078125,288.57281494140625,1.0,0.7311486005783081,0.4482840299606323,0.4482840299606323,1.0,1.0,-3.831315755844116,1.315265417098999,2.516050338745117,0.4535738229751587,1.0,1.0,0.0,255.2642822265625,292.0,63161.37109375,0.0,4878.345703125,1.0,283.1499938964844,286.9269714355469,299.8702697753906,303.94403076171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8092511296272278,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9701.3896484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2556.298583984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17756040,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.57244873046875,0.8249502182006836,0.4525622725486755,0.411134660243988,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5724792480469,0.905961811542511,0.6049230098724365,0.5752492547035217,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5724792480469,0.884629487991333,0.5634852051734924,0.3964598476886749,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5724792480469,0.873807430267334,0.5431678891181946,0.5176825523376465,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.57232666015625,0.708612859249115,0.28099325299263,1.289226770401001,288.5724792480469,284.95001220703125,300.22515869140625,296.8726501464844,298.2606811523437,297.22882080078125,288.57281494140625,1.0,0.7311486005783081,0.4482840299606323,0.4482840299606323,1.0,1.0,-3.831315755844116,1.315265417098999,2.516050338745117,0.4535738229751587,1.0,1.0,0.0,255.2642822265625,292.0,63161.37109375,0.0,4878.345703125,1.0,283.1499938964844,286.9269714355469,299.8702697753906,303.94403076171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8092511296272278,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9701.3896484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2556.298583984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17756100,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5771484375,0.8185499906539917,0.4526546895503998,0.4115400910377502,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5771789550781,0.8985795974731445,0.6059895753860474,0.5765736103057861,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5771789550781,0.8772538304328918,0.5638871192932129,0.3969855308532715,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5771484375,0.8667054176330566,0.543695330619812,0.5185152292251587,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5770263671875,0.7023751735687256,0.2808678150177002,1.2902458906173706,288.5771789550781,284.95001220703125,300.2518615722656,296.88507080078125,298.2669372558594,297.2283935546875,288.5775146484375,1.0,0.7358584403991699,0.4470421373844147,0.4470421373844147,1.0,1.0,-3.8362605571746826,1.3136041164398191,2.522656440734864,0.4507538676261902,1.0,1.0,0.0,263.9827575683594,292.0,63205.9296875,0.0,4950.1845703125,1.0,283.1499938964844,286.9296264648437,299.8828125,303.9595031738281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090347647666931,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9709.2236328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2554.307373046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17756160,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5819702148437,0.8123235702514648,0.4527369439601898,0.4119381606578827,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5820007324219,0.8916348218917847,0.6070665717124939,0.577913224697113,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5820007324219,0.8702977895736694,0.5642882585525513,0.3975124657154083,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5820007324219,0.8600291013717651,0.5442138910293579,0.5193420052528381,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.58184814453125,0.6963993310928345,0.280742734670639,1.2912869453430176,288.5820007324219,284.95001220703125,300.2785339355469,296.8974609375,298.2733154296875,297.2279663085937,288.58233642578125,1.0,0.7405932545661926,0.4458765685558319,0.4458765685558319,1.0,1.0,-3.8412387371063232,1.312137484550476,2.5291013717651367,0.4481168687343597,1.0,1.0,0.0,272.7997131347656,310.0,63252.62890625,0.0,5022.94580078125,1.0,283.1499938964844,286.9324035644531,299.895263671875,303.9750366210937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8088257312774658,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9717.263671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2552.384033203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17756220,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.58819580078125,0.804448127746582,0.4528334736824035,0.4124417006969452,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5882263183594,0.883294939994812,0.6084556579589844,0.5796431303024292,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5882263183594,0.8620001077651978,0.5648037791252136,0.398190289735794,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5882263183594,0.8520856499671936,0.5448693037033081,0.5203949213027954,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.58807373046875,0.6891497373580933,0.2805820107460022,1.2926372289657593,288.5882263183594,284.95001220703125,300.31268310546875,296.9132995605469,298.2814636230469,297.2275390625,288.58856201171875,1.0,0.7466639280319214,0.4443846642971039,0.4443846642971039,1.0,1.0,-3.8476369380950928,1.310258150100708,2.5373787879943848,0.4447291493415832,1.0,1.0,0.0,284.1864013671875,310.0,63312.8828125,0.0,5117.09765625,1.0,283.1499938964844,286.9360046386719,299.91119384765625,303.994873046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8085656762123108,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9727.6171875,0.0,1953.8612060546875,1895.4371337890625,0.0,2549.9912109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17756280,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5917053222656,0.8001186847686768,0.4528864026069641,0.4127249419689178,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5917358398437,0.8788650035858154,0.6092386245727539,0.5806195139884949,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5917358398437,0.8576161861419678,0.5650941729545593,0.3985728621482849,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5917358398437,0.8478951454162598,0.5452366471290588,0.5209872722625732,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5915832519531,0.6852681040763855,0.2804914712905884,1.293404221534729,288.5917358398437,284.95001220703125,300.3318786621094,296.92218017578125,298.2860107421875,297.2272644042969,288.5920715332031,1.0,0.7500737905502319,0.4435454607009887,0.4435454607009887,1.0,1.0,-3.85123872756958,1.3091892004013062,2.5420496463775635,0.4428097307682037,1.0,1.0,0.0,290.6319274902344,313.0,63346.79296875,0.0,5170.484375,1.0,283.1499938964844,286.93804931640625,299.92010498046875,304.00604248046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084219694137573,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9733.447265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2548.6689453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17756340,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5994567871094,0.7935318946838379,0.4530371725559234,0.4132343232631683,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5994873046875,0.8725996613502502,0.6114287972450256,0.5830563306808472,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5994873046875,0.8511712551116943,0.5659120082855225,0.3994269073009491,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5994873046875,0.8417807817459106,0.5462529063224792,0.5223363637924194,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5993957519531,0.6792672872543335,0.2802467346191406,1.2941763401031494,288.5994873046875,284.95001220703125,300.3851928710937,296.94677734375,298.2985534667969,297.2267761230469,288.5997314453125,1.0,0.7554155588150024,0.4412143528461456,0.4412143528461456,1.0,1.0,-3.858369827270508,1.3051193952560425,2.553250551223755,0.4370670914649963,1.0,1.0,0.0,301.0496826171875,316.0,63414.5078125,0.0,5261.00048828125,1.0,283.1499938964844,286.9422302246094,299.94464111328125,304.03582763671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.807999312877655,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9746.994140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2544.781005859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17756400,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5994567871094,0.7935318946838379,0.4530371725559234,0.4132343232631683,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5994873046875,0.8725996613502502,0.6114287972450256,0.5830563306808472,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5994873046875,0.8511712551116943,0.5659120082855225,0.3994269073009491,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5994873046875,0.8417807817459106,0.5462529063224792,0.5223363637924194,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5993957519531,0.6792672872543335,0.2802467346191406,1.2941763401031494,288.5994873046875,284.95001220703125,300.3851928710937,296.94677734375,298.2985534667969,297.2267761230469,288.5997314453125,1.0,0.7554155588150024,0.4412143528461456,0.4412143528461456,1.0,1.0,-3.858369827270508,1.3051193952560425,2.553250551223755,0.4370670914649963,1.0,1.0,0.0,301.0496826171875,316.0,63414.5078125,0.0,5261.00048828125,1.0,283.1499938964844,286.9422302246094,299.94464111328125,304.03582763671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.807999312877655,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9746.994140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2544.781005859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17756460,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.60565185546875,0.7896508574485779,0.4532124698162079,0.4136202335357666,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6056823730469,0.8693081736564636,0.613659143447876,0.5853808522224426,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6056823730469,0.8475392460823059,0.566770076751709,0.4001961350440979,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6056823730469,0.8383626937866211,0.5472792983055115,0.5235422849655151,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6055908203125,0.6756493449211121,0.2800343632698059,1.2943689823150637,288.6056823730469,284.95001220703125,300.4384765625,296.97125244140625,298.31085205078125,297.2266540527344,288.6058959960937,1.0,0.7590665221214294,0.4387676119804382,0.4387676119804382,1.0,1.0,-3.8642406463623047,1.300207018852234,2.5640337467193604,0.4307020902633667,1.0,1.0,0.0,307.63482666015625,304.0,63465.890625,0.0,5322.630859375,1.0,283.1499938964844,286.9453430175781,299.96881103515625,304.0638427734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8074988722801208,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9758.5283203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2540.179443359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17756520,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.60565185546875,0.7896508574485779,0.4532124698162079,0.4136202335357666,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6056823730469,0.8693081736564636,0.613659143447876,0.5853808522224426,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6056823730469,0.8475392460823059,0.566770076751709,0.4001961350440979,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6056823730469,0.8383626937866211,0.5472792983055115,0.5235422849655151,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6055908203125,0.6756493449211121,0.2800343632698059,1.2943689823150637,288.6056823730469,284.95001220703125,300.4384765625,296.97125244140625,298.31085205078125,297.2266540527344,288.6058959960937,1.0,0.7590665221214294,0.4387676119804382,0.4387676119804382,1.0,1.0,-3.8642406463623047,1.300207018852234,2.5640337467193604,0.4307020902633667,1.0,1.0,0.0,307.63482666015625,304.0,63465.890625,0.0,5322.630859375,1.0,283.1499938964844,286.9453430175781,299.96881103515625,304.0638427734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8074988722801208,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9758.5283203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2540.179443359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17756580,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.60943603515625,0.7913814783096313,0.4534175992012024,0.4136964678764343,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6094665527344,0.8721213340759277,0.6159220337867737,0.5873847603797913,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.60943603515625,0.8495914936065674,0.5676669478416443,0.4007317125797272,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.60943603515625,0.8404361009597778,0.548319399356842,0.5244089961051941,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6094055175781,0.6768849492073059,0.27985480427742,1.293031930923462,288.60943603515625,284.95001220703125,300.4917297363281,296.9956359863281,298.3230285644531,297.2268981933594,288.6095275878906,1.0,0.7579182982444763,0.4363208711147308,0.4363208711147308,1.0,1.0,-3.8668267726898193,1.2940295934677124,2.5727972984313965,0.4238483607769012,1.0,1.0,0.0,305.1711120605469,292.0,63486.62890625,0.0,5314.41455078125,1.0,283.1499938964844,286.9467163085937,299.9927978515625,304.0902404785156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8069265484809875,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9766.9169921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2534.9189453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17756640,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.60943603515625,0.7913814783096313,0.4534175992012024,0.4136964678764343,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6094665527344,0.8721213340759277,0.6159220337867737,0.5873847603797913,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.60943603515625,0.8495914936065674,0.5676669478416443,0.4007317125797272,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.60943603515625,0.8404361009597778,0.548319399356842,0.5244089961051941,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6094055175781,0.6768849492073059,0.27985480427742,1.293031930923462,288.60943603515625,284.95001220703125,300.4917297363281,296.9956359863281,298.3230285644531,297.2268981933594,288.6095275878906,1.0,0.7579182982444763,0.4363208711147308,0.4363208711147308,1.0,1.0,-3.8668267726898193,1.2940295934677124,2.5727972984313965,0.4238483607769012,1.0,1.0,0.0,305.1711120605469,292.0,63486.62890625,0.0,5314.41455078125,1.0,283.1499938964844,286.9467163085937,299.9927978515625,304.0902404785156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8069265484809875,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9766.9169921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2534.9189453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17756700,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6106262207031,0.7935987710952759,0.4535425901412964,0.4136752486228943,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.61065673828125,0.8750112056732178,0.6170759797096252,0.5883243083953857,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.61065673828125,0.851997435092926,0.5681422352790833,0.4009562730789184,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.61065673828125,0.8428020477294922,0.5488533973693848,0.5247717499732971,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6106262207031,0.6786783933639526,0.279790461063385,1.2920777797698977,288.61065673828125,284.95001220703125,300.5183410644531,297.0077819824219,298.32916259765625,297.2272033691406,288.6107177734375,1.0,0.7564265131950378,0.4350975155830383,0.4350975155830383,1.0,1.0,-3.867491006851196,1.2906956672668457,2.5767953395843506,0.4202861189842224,1.0,1.0,0.0,301.8227844238281,292.0,63490.4140625,0.0,5294.36962890625,1.0,283.1499938964844,286.9469909667969,300.00469970703125,304.1026916503906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8065959811210632,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9770.2744140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2531.88134765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17756760,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6119079589844,0.7963335514068604,0.4536803960800171,0.4136390686035156,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6119079589844,0.8784821033477783,0.6182436943054199,0.589248538017273,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6119079589844,0.8549477458000183,0.5686341524124146,0.40117147564888,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6119079589844,0.8456903100013733,0.5493962168693542,0.5251146554946899,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.61187744140625,0.6809285879135132,0.2797412276268005,1.2910585403442385,288.6119079589844,284.95001220703125,300.5449523925781,297.0199279785156,298.3356628417969,297.2276611328125,288.61199951171875,1.0,0.7546021342277527,0.4340292811393738,0.4340292811393738,1.0,1.0,-3.8680050373077393,1.2877233028411863,2.5802817344665527,0.4171087443828583,1.0,1.0,0.0,297.757080078125,280.0,63496.5078125,0.0,5269.1083984375,1.0,283.1499938964844,286.94732666015625,300.0166320800781,304.1151428222656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806251049041748,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9773.8251953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2528.712890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17756820,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.61444091796875,0.80296391248703,0.4539898037910461,0.41354700922966,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.61444091796875,0.8867637515068054,0.6206178069114685,0.5910800695419312,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.61444091796875,0.8621261715888977,0.5696657299995422,0.4015953838825226,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.61444091796875,0.8526939153671265,0.5505062341690063,0.5257700681686401,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6144104003906,0.6864712238311768,0.2796836197376251,1.2889530658721924,288.61444091796875,284.95001220703125,300.5981750488281,297.0440673828125,298.3487548828125,297.22882080078125,288.6145324707031,1.0,0.750325620174408,0.4318928718566894,0.4318928718566894,1.0,1.0,-3.868862628936768,1.2817461490631104,2.587116479873657,0.4107358157634735,1.0,1.0,0.0,288.2571716308594,268.0,63507.8046875,0.0,5208.9951171875,1.0,283.1499938964844,286.947998046875,300.04058837890625,304.1401062011719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8055440783500671,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9780.9111328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2522.220458984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17756880,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.61444091796875,0.80296391248703,0.4539898037910461,0.41354700922966,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.61444091796875,0.8867637515068054,0.6206178069114685,0.5910800695419312,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.61444091796875,0.8621261715888977,0.5696657299995422,0.4015953838825226,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.61444091796875,0.8526939153671265,0.5505062341690063,0.5257700681686401,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6144104003906,0.6864712238311768,0.2796836197376251,1.2889530658721924,288.61444091796875,284.95001220703125,300.5981750488281,297.0440673828125,298.3487548828125,297.22882080078125,288.6145324707031,1.0,0.750325620174408,0.4318928718566894,0.4318928718566894,1.0,1.0,-3.868862628936768,1.2817461490631104,2.587116479873657,0.4107358157634735,1.0,1.0,0.0,288.2571716308594,268.0,63507.8046875,0.0,5208.9951171875,1.0,283.1499938964844,286.947998046875,300.04058837890625,304.1401062011719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8055440783500671,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9780.9111328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2522.220458984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
