time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17756940,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.61688232421875,0.8108235597610474,0.4543424546718597,0.4134482145309448,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6169128417969,0.8966370820999146,0.6230458617210388,0.5929135084152222,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.61688232421875,0.870873749256134,0.5707669258117676,0.4020314514636993,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.61688232421875,0.8612146973609924,0.5516480207443237,0.5264067053794861,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6168518066406,0.6932445168495178,0.2796814739704132,1.2868683338165283,288.61688232421875,284.95001220703125,300.6513671875,297.0681457519531,298.36187744140625,297.23028564453125,288.6169738769531,1.0,0.7454779744148254,0.4297564327716827,0.4297564327716827,1.0,1.0,-3.86973237991333,1.2757370471954346,2.5939953327178955,0.4043292105197906,1.0,1.0,0.0,277.4897155761719,256.0,63518.125,0.0,5140.5078125,1.0,283.1499938964844,286.9486389160156,300.0645751953125,304.1650695800781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8048255443572998,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9787.888671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2515.62548828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17757000,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.61688232421875,0.8108235597610474,0.4543424546718597,0.4134482145309448,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6169128417969,0.8966370820999146,0.6230458617210388,0.5929135084152222,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.61688232421875,0.870873749256134,0.5707669258117676,0.4020314514636993,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.61688232421875,0.8612146973609924,0.5516480207443237,0.5264067053794861,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6168518066406,0.6932445168495178,0.2796814739704132,1.2868683338165283,288.61688232421875,284.95001220703125,300.6513671875,297.0681457519531,298.36187744140625,297.23028564453125,288.6169738769531,1.0,0.7454779744148254,0.4297564327716827,0.4297564327716827,1.0,1.0,-3.86973237991333,1.2757370471954346,2.5939953327178955,0.4043292105197906,1.0,1.0,0.0,277.4897155761719,256.0,63518.125,0.0,5140.5078125,1.0,283.1499938964844,286.9486389160156,300.0645751953125,304.1650695800781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8048255443572998,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9787.888671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2515.62548828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17757060,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.61962890625,0.8192694187164307,0.454726904630661,0.4133580327033996,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.61962890625,0.9078696370124816,0.6255164742469788,0.5947656035423279,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.61962890625,0.8808876872062683,0.5719268321990967,0.4024921357631683,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.61962890625,0.8709847331047058,0.5528131723403931,0.5270441770553589,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6195983886719,0.7009382247924805,0.2797203958034515,1.2848702669143677,288.61962890625,284.95001220703125,300.7045288085937,297.0921325683594,298.3752746582031,297.23199462890625,288.6197204589844,1.0,0.7403882145881653,0.4277541935443878,0.4277541935443878,1.0,1.0,-3.8707692623138414,1.2701369524002075,2.6006321907043457,0.3983226418495178,1.0,1.0,0.0,266.17779541015625,244.0,63532.640625,0.0,5068.89111328125,1.0,283.1499938964844,286.9494934082031,300.08856201171875,304.1902160644531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041138052940369,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9795.2802734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2509.096435546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17757120,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.61962890625,0.8192694187164307,0.454726904630661,0.4133580327033996,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.61962890625,0.9078696370124816,0.6255164742469788,0.5947656035423279,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.61962890625,0.8808876872062683,0.5719268321990967,0.4024921357631683,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.61962890625,0.8709847331047058,0.5528131723403931,0.5270441770553589,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6195983886719,0.7009382247924805,0.2797203958034515,1.2848702669143677,288.61962890625,284.95001220703125,300.7045288085937,297.0921325683594,298.3752746582031,297.23199462890625,288.6197204589844,1.0,0.7403882145881653,0.4277541935443878,0.4277541935443878,1.0,1.0,-3.8707692623138414,1.2701369524002075,2.6006321907043457,0.3983226418495178,1.0,1.0,0.0,266.17779541015625,244.0,63532.640625,0.0,5068.89111328125,1.0,283.1499938964844,286.9494934082031,300.08856201171875,304.1902160644531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041138052940369,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9795.2802734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2509.096435546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17757180,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6225280761719,0.8284580111503601,0.4551400542259216,0.4132819175720215,297.32867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6225280761719,0.9214032292366028,0.6280277967453003,0.596643328666687,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6225280761719,0.8921689391136169,0.5731460452079773,0.4029845595359802,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6225280761719,0.8820294737815857,0.5539989471435547,0.5276885628700256,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6224975585937,0.7094982266426086,0.2797967791557312,1.2829831838607788,288.6225280761719,284.95001220703125,300.7577209472656,297.1159973144531,298.3885803222656,297.2338562011719,288.62261962890625,1.0,0.7351619005203247,0.4257519543170929,0.4257519543170929,1.0,1.0,-3.872035264968872,1.2645959854125977,2.6074392795562744,0.3923615515232086,1.0,1.0,0.0,254.54547119140625,232.0,63548.3359375,0.0,4995.8046875,1.0,283.1499938964844,286.9504089355469,300.11248779296875,304.2154235839844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803412139415741,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9802.80078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2502.66259765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17757240,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6225280761719,0.8284580111503601,0.4551400542259216,0.4132819175720215,297.32867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6225280761719,0.9214032292366028,0.6280277967453003,0.596643328666687,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6225280761719,0.8921689391136169,0.5731460452079773,0.4029845595359802,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6225280761719,0.8820294737815857,0.5539989471435547,0.5276885628700256,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6224975585937,0.7094982266426086,0.2797967791557312,1.2829831838607788,288.6225280761719,284.95001220703125,300.7577209472656,297.1159973144531,298.3885803222656,297.2338562011719,288.62261962890625,1.0,0.7351619005203247,0.4257519543170929,0.4257519543170929,1.0,1.0,-3.872035264968872,1.2645959854125977,2.6074392795562744,0.3923615515232086,1.0,1.0,0.0,254.54547119140625,232.0,63548.3359375,0.0,4995.8046875,1.0,283.1499938964844,286.9504089355469,300.11248779296875,304.2154235839844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803412139415741,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9802.80078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2502.66259765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17757300,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6240234375,0.8334143161773682,0.4553565084934234,0.4132501780986786,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6240234375,0.928910493850708,0.6292982697486877,0.5975933074951172,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6240234375,0.8982893824577332,0.5737786889076233,0.4032445847988128,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6240234375,0.8880418539047241,0.5545986294746399,0.5280144214630127,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6239929199219,0.7139493823051453,0.2798480689525604,1.2820861339569092,288.6240234375,284.95001220703125,300.7843017578125,297.1278991699219,298.39520263671875,297.2348022460937,288.6241149902344,1.0,0.7325208187103271,0.4247508645057678,0.4247508645057678,1.0,1.0,-3.8727657794952393,1.2618470191955566,2.6109187602996826,0.3893935978412628,1.0,1.0,0.0,248.6595001220703,232.0,63556.62890625,0.0,4959.0751953125,1.0,283.1499938964844,286.9508972167969,300.1243896484375,304.22802734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80306476354599,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9806.599609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2499.478759765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17757360,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6256103515625,0.8386617302894592,0.4555784463882446,0.4132221937179565,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6256408691406,0.9367772340774536,0.6305767297744751,0.5985496044158936,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6256408691406,0.9047560691833496,0.5744237303733826,0.4035122990608215,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6256408691406,0.8943870663642883,0.555202066898346,0.5283426642417908,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6255798339844,0.7184563279151917,0.2799062430858612,1.281214714050293,288.6256408691406,284.95001220703125,300.8108825683594,297.1398010253906,298.4019470214844,297.2358093261719,288.625732421875,1.0,0.7298683524131775,0.4238047003746032,0.4238047003746032,1.0,1.0,-3.8735508918762207,1.2592647075653076,2.614286184310913,0.3865866661071777,1.0,1.0,0.0,242.74713134765625,220.0,63566.6796875,0.0,4922.3193359375,1.0,283.1499938964844,286.9515075683594,300.1363220214844,304.2406921386719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8027217984199524,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9810.5712890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2496.33642578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17757420,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6280517578125,0.8468393087387085,0.4559102654457092,0.4131909012794494,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6280517578125,0.9485759139060974,0.6324365139007568,0.5999422073364258,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6280517578125,0.9153890013694764,0.5753828883171082,0.4039171934127807,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6280517578125,0.9041650891304016,0.5560791492462158,0.5288208723068237,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.62799072265625,0.7251890301704407,0.2800056934356689,1.2800209522247314,288.6280517578125,284.95001220703125,300.8491516113281,297.1568908691406,298.41162109375,297.2372741699219,288.628173828125,1.0,0.7260346412658691,0.422442227602005,0.422442227602005,1.0,1.0,-3.87481689453125,1.255594253540039,2.619222640991211,0.382564514875412,1.0,1.0,0.0,234.1836700439453,220.0,63582.140625,0.0,4869.43603515625,1.0,283.1499938964844,286.9524230957031,300.1534423828125,304.25897216796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8022345900535583,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9816.40234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2491.873046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17757480,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6289978027344,0.8502375483512878,0.4560418426990509,0.4131807386875152,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6290283203125,0.9532545208930968,0.6331636309623718,0.6004871129989624,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6289978027344,0.91993510723114,0.5757623314857483,0.404078871011734,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6289978027344,0.90833181142807,0.5564218759536743,0.5290080904960632,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.62896728515625,0.7279163599014282,0.2800476849079132,1.2795703411102295,288.6289978027344,284.95001220703125,300.8640441894531,297.1635131835937,298.41534423828125,297.23785400390625,288.6291198730469,1.0,0.7245405316352844,0.4219123721122741,0.4219123721122741,1.0,1.0,-3.875338077545166,1.2541731595993042,2.6211647987365723,0.3809995949268341,1.0,1.0,0.0,230.8460388183593,208.0,63588.31640625,0.0,4848.8984375,1.0,283.1499938964844,286.9527893066406,300.1600646972656,304.2660827636719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8020467758178711,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9818.685546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2490.153564453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17757540,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.63250732421875,0.8635070323944092,0.4564979672431946,0.4131360352039337,297.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.63250732421875,0.9700725078582764,0.6358091831207275,0.6024712920188904,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.63250732421875,0.9375815987586976,0.5771472454071045,0.40467569231987,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.63250732421875,0.9253392815589904,0.557631254196167,0.529666543006897,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6324768066406,0.7383849620819092,0.280209869146347,1.2780131101608276,288.63250732421875,284.95001220703125,300.9172058105469,297.1871337890625,298.4287109375,297.2400207519531,288.63262939453125,1.0,0.719197154045105,0.420020043849945,0.420020043849945,1.0,1.0,-3.877305746078491,1.249116063117981,2.6281895637512207,0.3754014372825622,1.0,1.0,0.0,218.9149780273437,196.0,63611.22265625,0.0,4775.75048828125,1.0,283.1499938964844,286.9541320800781,300.18377685546875,304.29150390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8013828992843628,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9826.923828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2484.075439453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17757600,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.63250732421875,0.8635070323944092,0.4564979672431946,0.4131360352039337,297.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.63250732421875,0.9700725078582764,0.6358091831207275,0.6024712920188904,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.63250732421875,0.9375815987586976,0.5771472454071045,0.40467569231987,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.63250732421875,0.9253392815589904,0.557631254196167,0.529666543006897,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6324768066406,0.7383849620819092,0.280209869146347,1.2780131101608276,288.63250732421875,284.95001220703125,300.9172058105469,297.1871337890625,298.4287109375,297.2400207519531,288.63262939453125,1.0,0.719197154045105,0.420020043849945,0.420020043849945,1.0,1.0,-3.877305746078491,1.249116063117981,2.6281895637512207,0.3754014372825622,1.0,1.0,0.0,218.9149780273437,196.0,63611.22265625,0.0,4775.75048828125,1.0,283.1499938964844,286.9541320800781,300.18377685546875,304.29150390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8013828992843628,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9826.923828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2484.075439453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17757660,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.63580322265625,0.878863513469696,0.4569440186023712,0.4130837023258209,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.63580322265625,0.9865707755088806,0.6385101675987244,0.604503870010376,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.63580322265625,0.9566572904586792,0.5785762667655945,0.405301958322525,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.63580322265625,0.9447365999221802,0.5588276386260986,0.530314028263092,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6357727050781,0.7504594326019287,0.2803903818130493,1.2765345573425293,288.63580322265625,284.95001220703125,300.97039794921875,297.210693359375,298.4415283203125,297.2422790527344,288.63592529296875,1.0,0.7138422727584839,0.4179775416851043,0.4179775416851043,1.0,1.0,-3.8794267177581774,1.2436375617980957,2.635789155960083,0.3693473637104034,1.0,1.0,0.0,206.96099853515625,199.0,63630.31640625,0.0,4702.84521484375,1.0,283.1499938964844,286.9552917480469,300.2073669433594,304.3166809082031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8007201552391052,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9834.75390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2478.01123046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17757720,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.63580322265625,0.878863513469696,0.4569440186023712,0.4130837023258209,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.63580322265625,0.9865707755088806,0.6385101675987244,0.604503870010376,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.63580322265625,0.9566572904586792,0.5785762667655945,0.405301958322525,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.63580322265625,0.9447365999221802,0.5588276386260986,0.530314028263092,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6357727050781,0.7504594326019287,0.2803903818130493,1.2765345573425293,288.63580322265625,284.95001220703125,300.97039794921875,297.210693359375,298.4415283203125,297.2422790527344,288.63592529296875,1.0,0.7138422727584839,0.4179775416851043,0.4179775416851043,1.0,1.0,-3.8794267177581774,1.2436375617980957,2.635789155960083,0.3693473637104034,1.0,1.0,0.0,206.96099853515625,199.0,63630.31640625,0.0,4702.84521484375,1.0,283.1499938964844,286.9552917480469,300.2073669433594,304.3166809082031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8007201552391052,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9834.75390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2478.01123046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17757780,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6410217285156,0.8858878016471863,0.4573762118816376,0.4132905304431915,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6410522460937,0.9936139583587646,0.6412490010261536,0.6068605184555054,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6410522460937,0.9649852514266968,0.5800427198410034,0.4061653017997741,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6410522460937,0.953366219997406,0.5600136518478394,0.5312353372573853,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6409606933594,0.7560057044029236,0.2805803716182709,1.276462197303772,288.6410522460937,284.95001220703125,301.0235900878906,297.2341613769531,298.4542236328125,297.2445373535156,288.6412658691406,1.0,0.7126790881156921,0.4159350097179413,0.4159350097179413,1.0,1.0,-3.884580612182617,1.2391678094863892,2.6454126834869385,0.3635721206665039,1.0,1.0,0.0,202.3563842773437,217.0,63674.96484375,0.0,4687.49853515625,1.0,283.1499938964844,286.95782470703125,300.2309875488281,304.3428039550781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8000860214233398,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9845.1015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2472.211669921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17757840,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6410217285156,0.8858878016471863,0.4573762118816376,0.4132905304431915,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6410522460937,0.9936139583587646,0.6412490010261536,0.6068605184555054,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6410522460937,0.9649852514266968,0.5800427198410034,0.4061653017997741,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6410522460937,0.953366219997406,0.5600136518478394,0.5312353372573853,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6409606933594,0.7560057044029236,0.2805803716182709,1.276462197303772,288.6410522460937,284.95001220703125,301.0235900878906,297.2341613769531,298.4542236328125,297.2445373535156,288.6412658691406,1.0,0.7126790881156921,0.4159350097179413,0.4159350097179413,1.0,1.0,-3.884580612182617,1.2391678094863892,2.6454126834869385,0.3635721206665039,1.0,1.0,0.0,202.3563842773437,217.0,63674.96484375,0.0,4687.49853515625,1.0,283.1499938964844,286.95782470703125,300.2309875488281,304.3428039550781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8000860214233398,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9845.1015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2472.211669921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17757900,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6448669433594,0.8831740617752075,0.4575804471969604,0.4135511517524719,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6449279785156,0.9917293190956116,0.6426264047622681,0.6082243919372559,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6448974609375,0.962289810180664,0.5807873606681824,0.4067355096340179,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6448974609375,0.9504368901252748,0.5605989098548889,0.5318644046783447,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.644775390625,0.7538021206855774,0.2806708514690399,1.2772506475448608,288.6448974609375,284.95001220703125,301.0501708984375,297.2458801269531,298.4604797363281,297.2455444335937,288.64520263671875,1.0,0.7146199345588684,0.4149137437343597,0.4149137437343597,1.0,1.0,-3.888922691345215,1.237531065940857,2.6513915061950684,0.3608662188053131,1.0,1.0,0.0,204.5860137939453,217.0,63712.6171875,0.0,4715.13427734375,1.0,283.1499938964844,286.9599609375,300.2428894042969,304.3567199707031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7998012900352478,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9851.8740234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2469.608642578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17757960,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.64959716796875,0.8778204917907715,0.4577710330486297,0.4138764441013336,297.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6496276855469,0.9874141216278076,0.644001841545105,0.6096680760383606,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6496276855469,0.9565443992614746,0.5815342664718628,0.4073671698570251,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6496276855469,0.9443171620368958,0.5611745119094849,0.5325650572776794,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.64947509765625,0.7495055198669434,0.2807498276233673,1.2783772945404053,288.6496276855469,284.95001220703125,301.0767822265625,297.257568359375,298.4667663574219,297.2464904785156,288.64996337890625,1.0,0.7174220085144043,0.4139438569545746,0.4139438569545746,1.0,1.0,-3.894009351730346,1.236284613609314,2.657724618911743,0.3584247827529907,1.0,1.0,0.0,208.86471557617188,235.0,63758.67578125,0.0,4758.6650390625,1.0,283.1499938964844,286.9626770019531,300.2548828125,304.371337890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995520234107971,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9859.7001953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2467.329833984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17758020,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.65997314453125,0.8639200329780579,0.4581180512905121,0.4146208763122558,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6600341796875,0.974617600440979,0.6467426419258118,0.6126793622970581,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6600341796875,0.940400242805481,0.58303302526474,0.4087316691875458,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6600036621094,0.9275552034378052,0.562298595905304,0.534072995185852,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.65985107421875,0.7384467720985413,0.2808722257614136,1.2811049222946167,288.6600341796875,284.95001220703125,301.1300048828125,297.2808837890625,298.4791259765625,297.2480773925781,288.660400390625,1.0,0.7246665358543396,0.4120040535926819,0.4120040535926819,1.0,1.0,-3.9052677154541016,1.234149694442749,2.671117782592773,0.3536771237850189,1.0,1.0,0.0,220.82302856445312,253.0,63860.46484375,0.0,4872.0068359375,1.0,283.1499938964844,286.9687194824219,300.2787780761719,304.4015808105469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7991394400596619,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9876.5361328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2463.559814453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17758080,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.65997314453125,0.8639200329780579,0.4581180512905121,0.4146208763122558,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6600341796875,0.974617600440979,0.6467426419258118,0.6126793622970581,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6600341796875,0.940400242805481,0.58303302526474,0.4087316691875458,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6600036621094,0.9275552034378052,0.562298595905304,0.534072995185852,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.65985107421875,0.7384467720985413,0.2808722257614136,1.2811049222946167,288.6600341796875,284.95001220703125,301.1300048828125,297.2808837890625,298.4791259765625,297.2480773925781,288.660400390625,1.0,0.7246665358543396,0.4120040535926819,0.4120040535926819,1.0,1.0,-3.9052677154541016,1.234149694442749,2.671117782592773,0.3536771237850189,1.0,1.0,0.0,220.82302856445312,253.0,63860.46484375,0.0,4872.0068359375,1.0,283.1499938964844,286.9687194824219,300.2787780761719,304.4015808105469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7991394400596619,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9876.5361328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2463.559814453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17758140,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6709899902344,0.8487882614135742,0.4584234058856964,0.4154380559921264,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6710510253906,0.9581878781318665,0.6494669914245605,0.6157935261726379,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6710205078125,0.9214536547660828,0.5845423936843872,0.4101900160312652,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6710205078125,0.9089138507843018,0.563385546207428,0.535663366317749,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6708679199219,0.7263079285621643,0.2809448540210724,1.284166932106018,288.6710205078125,284.95001220703125,301.1832580566406,297.3041687011719,298.4911499023437,297.24932861328125,288.6714172363281,1.0,0.733315110206604,0.4100642800331116,0.4100642800331116,1.0,1.0,-3.9173550605773926,1.2322429418563845,2.6851119995117188,0.3489901125431061,1.0,1.0,0.0,235.82704162597656,271.0,63968.57421875,0.0,5008.89404296875,1.0,283.1499938964844,286.97515869140625,300.30242919921875,304.4322204589844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7988046407699585,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9894.076171875,0.0,1953.8612060546875,1895.4371337890625,0.0,2460.50146484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17758200,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6709899902344,0.8487882614135742,0.4584234058856964,0.4154380559921264,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6710510253906,0.9581878781318665,0.6494669914245605,0.6157935261726379,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6710205078125,0.9214536547660828,0.5845423936843872,0.4101900160312652,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6710205078125,0.9089138507843018,0.563385546207428,0.535663366317749,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6708679199219,0.7263079285621643,0.2809448540210724,1.284166932106018,288.6710205078125,284.95001220703125,301.1832580566406,297.3041687011719,298.4911499023437,297.24932861328125,288.6714172363281,1.0,0.733315110206604,0.4100642800331116,0.4100642800331116,1.0,1.0,-3.9173550605773926,1.2322429418563845,2.6851119995117188,0.3489901125431061,1.0,1.0,0.0,235.82704162597656,271.0,63968.57421875,0.0,5008.89404296875,1.0,283.1499938964844,286.97515869140625,300.30242919921875,304.4322204589844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7988046407699585,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9894.076171875,0.0,1953.8612060546875,1895.4371337890625,0.0,2460.50146484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17758260,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6820068359375,0.8345479369163513,0.4586955308914184,0.4162817001342773,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6820678710937,0.9405392408370972,0.6521766185760498,0.6189541220664978,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6820373535156,0.903811514377594,0.5860694050788879,0.4117046892642975,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6820373535156,0.8924533724784851,0.5644389390945435,0.5372822284698486,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.681884765625,0.7142127752304077,0.2809743583202362,1.2873166799545288,288.6820373535156,284.95001220703125,301.2365417480469,297.327392578125,298.5025634765625,297.2503662109375,288.68243408203125,1.0,0.742611825466156,0.4080406427383423,0.4080406427383423,1.0,1.0,-3.929737329483032,1.2301230430603027,2.699614286422729,0.3440342545509338,1.0,1.0,0.0,252.39784240722656,289.0,64075.70703125,0.0,5158.0458984375,1.0,283.1499938964844,286.9815673828125,300.3258056640625,304.462646484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7984982132911682,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9911.5087890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2457.702392578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17758320,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6820068359375,0.8345479369163513,0.4586955308914184,0.4162817001342773,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6820678710937,0.9405392408370972,0.6521766185760498,0.6189541220664978,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6820373535156,0.903811514377594,0.5860694050788879,0.4117046892642975,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6820373535156,0.8924533724784851,0.5644389390945435,0.5372822284698486,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.681884765625,0.7142127752304077,0.2809743583202362,1.2873166799545288,288.6820373535156,284.95001220703125,301.2365417480469,297.327392578125,298.5025634765625,297.2503662109375,288.68243408203125,1.0,0.742611825466156,0.4080406427383423,0.4080406427383423,1.0,1.0,-3.929737329483032,1.2301230430603027,2.699614286422729,0.3440342545509338,1.0,1.0,0.0,252.39784240722656,289.0,64075.70703125,0.0,5158.0458984375,1.0,283.1499938964844,286.9815673828125,300.3258056640625,304.462646484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7984982132911682,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9911.5087890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2457.702392578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17758380,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.69293212890625,0.8216246366500854,0.4589430689811706,0.4171299636363983,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6929931640625,0.9235329031944276,0.6548765301704407,0.6221340298652649,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6929931640625,0.8888945579528809,0.5876215696334839,0.4132573306560516,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6929931640625,0.8775817155838013,0.5654650926589966,0.5389038920402527,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6928100585937,0.7020344138145447,0.2809713780879974,1.2904521226882937,288.6929931640625,284.95001220703125,301.28985595703125,297.3505249023437,298.5137023925781,297.2512512207031,288.693359375,1.0,0.7521540522575378,0.4060170352458954,0.4060170352458954,1.0,1.0,-3.942183256149292,1.227955341339111,2.7142279148101807,0.3390216827392578,1.0,1.0,0.0,269.7217102050781,307.0,64182.28125,0.0,5313.3876953125,1.0,283.1499938964844,286.9879455566406,300.3489990234375,304.49285888671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7981966733932495,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9928.859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2454.94921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17758440,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.69293212890625,0.8216246366500854,0.4589430689811706,0.4171299636363983,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6929931640625,0.9235329031944276,0.6548765301704407,0.6221340298652649,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6929931640625,0.8888945579528809,0.5876215696334839,0.4132573306560516,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6929931640625,0.8775817155838013,0.5654650926589966,0.5389038920402527,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6928100585937,0.7020344138145447,0.2809713780879974,1.2904521226882937,288.6929931640625,284.95001220703125,301.28985595703125,297.3505249023437,298.5137023925781,297.2512512207031,288.693359375,1.0,0.7521540522575378,0.4060170352458954,0.4060170352458954,1.0,1.0,-3.942183256149292,1.227955341339111,2.7142279148101807,0.3390216827392578,1.0,1.0,0.0,269.7217102050781,307.0,64182.28125,0.0,5313.3876953125,1.0,283.1499938964844,286.9879455566406,300.3489990234375,304.49285888671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7981966733932495,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9928.859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2454.94921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17758500,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6983947753906,0.8155338168144226,0.4590586423873901,0.4175522327423095,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.69842529296875,0.9156996011734008,0.6562241315841675,0.6237275004386902,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.69842529296875,0.882015585899353,0.5884110331535339,0.4140470921993255,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.69842529296875,0.8707508444786072,0.5659685134887695,0.5397114157676697,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6982727050781,0.6962247490882874,0.2809591889381408,1.291998267173767,288.69842529296875,284.95001220703125,301.3165283203125,297.3620910644531,298.5191650390625,297.2516784667969,288.69879150390625,1.0,0.7569592595100403,0.4050052165985107,0.4050052165985107,1.0,1.0,-3.948402166366577,1.2268472909927368,2.721554756164551,0.3364937007427215,1.0,1.0,0.0,278.5408630371094,307.0,64235.20703125,0.0,5392.45556640625,1.0,283.1499938964844,286.9911193847656,300.3605651855469,304.50787353515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7980453372001648,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9937.4951171875,0.0,1953.8612060546875,1895.4371337890625,0.0,2453.5673828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17758560,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7038879394531,0.8095743060112,0.4591728448867798,0.4179756343364715,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7039489746094,0.9084956049919128,0.6575716137886047,0.6253234148025513,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.70391845703125,0.8755229711532593,0.589203953742981,0.4148409962654114,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.70391845703125,0.8643234372138977,0.5664701461791992,0.5405198335647583,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7037658691406,0.6906798481941223,0.2809449136257171,1.2935470342636108,288.70391845703125,284.95001220703125,301.3432006835937,297.3736267089844,298.5247497558594,297.2520751953125,288.7043151855469,1.0,0.7617618441581726,0.4040339887142181,0.4040339887142181,1.0,1.0,-3.9546151161193848,1.2258445024490356,2.72877049446106,0.3340725898742676,1.0,1.0,0.0,287.42950439453125,325.0,64289.2890625,0.0,5472.24267578125,1.0,283.1499938964844,286.99432373046875,300.3721008300781,304.52294921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978962063789368,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9946.2509765625,0.0,1953.8612060546875,1895.4371337890625,0.0,2452.2060546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17758620,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7126770019531,0.8002057671546936,0.4593449532985687,0.4186464250087738,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.71270751953125,0.8984338045120239,0.6597265601158142,0.627878725528717,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.71270751953125,0.8659316897392273,0.5905009508132935,0.4161328673362732,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.71270751953125,0.854841411113739,0.5672592520713806,0.5418035984039307,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7125549316406,0.6823609471321106,0.2809083759784698,1.295976638793945,288.71270751953125,284.95001220703125,301.3858947753906,297.3920593261719,298.5335388183594,297.2527160644531,288.7131042480469,1.0,0.7694432139396667,0.4024800062179565,0.4024800062179565,1.0,1.0,-3.9645419120788574,1.2242172956466677,2.7403244972229004,0.330181211233139,1.0,1.0,0.0,301.7393493652344,325.0,64375.5,0.0,5600.912109375,1.0,283.1499938964844,286.9994812011719,300.3905639648437,304.5470275878906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7976577281951904,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9960.2431640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2450.029541015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17758680,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.71484375,0.7979486584663391,0.4593873023986816,0.4188142716884613,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.71490478515625,0.8960847854614258,0.6602651476860046,0.628518283367157,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.71490478515625,0.8636717796325684,0.5908270478248596,0.4164576828479767,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.71490478515625,0.8526101112365723,0.5674556493759155,0.5421245694160461,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7147216796875,0.6803821325302124,0.2808983922004699,1.296583890914917,288.71490478515625,284.95001220703125,301.3965759277344,297.39666748046875,298.5357360839844,297.2528686523437,288.7152709960937,1.0,0.7713592052459717,0.4020915031433105,0.4020915031433105,1.0,1.0,-3.967019081115722,1.2238035202026367,2.743215560913086,0.3292026221752167,1.0,1.0,0.0,305.3379211425781,343.0,64397.0234375,0.0,5633.31689453125,1.0,283.1499938964844,287.00079345703125,300.3951721191406,304.55303955078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7975984215736389,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9963.740234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2449.488525390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17758740,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.72564697265625,0.7872915267944336,0.4595907330513,0.4196477234363556,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7257080078125,0.8850614428520203,0.6629577279090881,0.6317169666290283,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7257080078125,0.8531782031059265,0.5924814343452454,0.4180992245674133,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7257080078125,0.8422366380691528,0.5684275031089783,0.5437212586402893,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7255554199219,0.6710982918739319,0.2808392643928528,1.2995858192443848,288.7257080078125,284.95001220703125,301.45001220703125,297.419677734375,298.5466003417969,297.253662109375,288.72607421875,1.0,0.780900239944458,0.4001490473747253,0.4001490473747253,1.0,1.0,-3.979383945465088,1.2216936349868774,2.757690191268921,0.3242746889591217,1.0,1.0,0.0,323.3734130859375,346.0,64502.12109375,0.0,5796.1298828125,1.0,283.1499938964844,287.007080078125,300.4175109863281,304.5823974609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7972623705863953,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9980.8076171875,0.0,1953.8612060546875,1895.4371337890625,0.0,2446.42236328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
