time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17758800,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.72564697265625,0.7872915267944336,0.4595907330513,0.4196477234363556,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7257080078125,0.8850614428520203,0.6629577279090881,0.6317169666290283,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7257080078125,0.8531782031059265,0.5924814343452454,0.4180992245674133,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7257080078125,0.8422366380691528,0.5684275031089783,0.5437212586402893,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7255554199219,0.6710982918739319,0.2808392643928528,1.2995858192443848,288.7257080078125,284.95001220703125,301.45001220703125,297.419677734375,298.5466003417969,297.253662109375,288.72607421875,1.0,0.780900239944458,0.4001490473747253,0.4001490473747253,1.0,1.0,-3.979383945465088,1.2216936349868774,2.757690191268921,0.3242746889591217,1.0,1.0,0.0,323.3734130859375,346.0,64502.12109375,0.0,5796.1298828125,1.0,283.1499938964844,287.007080078125,300.4175109863281,304.5823974609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7972623705863953,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9980.8076171875,0.0,1953.8612060546875,1895.4371337890625,0.0,2446.42236328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17758860,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.76336669921875,0.7867433428764343,0.4640427529811859,0.4228566884994507,297.4001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7636413574219,0.8848884701728821,0.6700323820114136,0.6374780535697937,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7635803222656,0.8528345823287964,0.5984897017478943,0.4216295480728149,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7635498046875,0.841712236404419,0.5738258361816406,0.5479137301445007,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7628173828125,0.6717895269393921,0.285566121339798,1.3160371780395508,288.7635803222656,284.95001220703125,301.50390625,297.4396057128906,298.5871276855469,297.2958984375,288.76531982421875,1.0,0.7885200381278992,0.3982231914997101,0.3982231914997101,1.0,1.0,-4.019207000732422,1.2287931442260742,2.790413856506348,0.3217746019363403,1.0,1.0,0.0,329.7054138183594,349.0,64955.41015625,0.0,5971.49267578125,1.0,283.1499938964844,287.0323486328125,300.44122314453125,304.6259460449219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7975493669509888,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10033.376953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2449.040771484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17758920,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.76336669921875,0.7867433428764343,0.4640427529811859,0.4228566884994507,297.4001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7636413574219,0.8848884701728821,0.6700323820114136,0.6374780535697937,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7635803222656,0.8528345823287964,0.5984897017478943,0.4216295480728149,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7635498046875,0.841712236404419,0.5738258361816406,0.5479137301445007,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7628173828125,0.6717895269393921,0.285566121339798,1.3160371780395508,288.7635803222656,284.95001220703125,301.50390625,297.4396057128906,298.5871276855469,297.2958984375,288.76531982421875,1.0,0.7885200381278992,0.3982231914997101,0.3982231914997101,1.0,1.0,-4.019207000732422,1.2287931442260742,2.790413856506348,0.3217746019363403,1.0,1.0,0.0,329.7054138183594,349.0,64955.41015625,0.0,5971.49267578125,1.0,283.1499938964844,287.0323486328125,300.44122314453125,304.6259460449219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7975493669509888,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10033.376953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2449.040771484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17758980,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.80401611328125,0.7869344353675842,0.4667103886604309,0.4257130026817322,297.42266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.80419921875,0.8857136368751526,0.6755310297012329,0.6430801749229431,297.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8041381835937,0.8533949255943298,0.6029273271560669,0.4250365495681762,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8041381835937,0.8420591950416565,0.5776175260543823,0.5519429445266724,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8036499023437,0.6734201908111572,0.2888897657394409,1.3331345319747925,288.8041381835937,284.95001220703125,301.5586853027344,297.45367431640625,298.6134948730469,297.31768798828125,288.8053283691406,1.0,0.7955000400543213,0.3962973058223724,0.3962973058223724,1.0,1.0,-4.058958053588867,1.235676884651184,2.8232812881469727,0.3199944198131561,1.0,1.0,0.0,334.54766845703125,352.0,65382.8046875,0.0,6139.208984375,1.0,283.1499938964844,287.05865478515625,300.4595642089844,304.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7988792657852173,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10086.8984375,0.0,1953.8612060546875,1895.4371337890625,0.0,2461.18310546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17759040,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.80401611328125,0.7869344353675842,0.4667103886604309,0.4257130026817322,297.42266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.80419921875,0.8857136368751526,0.6755310297012329,0.6430801749229431,297.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8041381835937,0.8533949255943298,0.6029273271560669,0.4250365495681762,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8041381835937,0.8420591950416565,0.5776175260543823,0.5519429445266724,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8036499023437,0.6734201908111572,0.2888897657394409,1.3331345319747925,288.8041381835937,284.95001220703125,301.5586853027344,297.45367431640625,298.6134948730469,297.31768798828125,288.8053283691406,1.0,0.7955000400543213,0.3962973058223724,0.3962973058223724,1.0,1.0,-4.058958053588867,1.235676884651184,2.8232812881469727,0.3199944198131561,1.0,1.0,0.0,334.54766845703125,352.0,65382.8046875,0.0,6139.208984375,1.0,283.1499938964844,287.05865478515625,300.4595642089844,304.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7988792657852173,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10086.8984375,0.0,1953.8612060546875,1895.4371337890625,0.0,2461.18310546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17759100,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.819580078125,0.7866055369377136,0.4677437841892242,0.4267729222774505,297.4299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.8197326660156,0.8857381343841553,0.677990734577179,0.6455205082893372,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8197021484375,0.8533108234405518,0.6048780083656311,0.4264853894710541,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8196716308594,0.8418596386909485,0.5792046189308167,0.5535775423049927,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8192443847656,0.6737266778945923,0.2902133762836456,1.3398122787475586,288.8197021484375,284.95001220703125,301.5863952636719,297.4586181640625,298.6239318847656,297.32476806640625,288.8207092285156,1.0,0.7985560297966003,0.3953343629837036,0.3953343629837036,1.0,1.0,-4.074911594390869,1.2377681732177734,2.837143421173096,0.318560779094696,1.0,1.0,0.0,337.0919494628906,352.0,65545.734375,0.0,6211.5654296875,1.0,283.1499938964844,287.068603515625,300.4652709960937,304.6933898925781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7996124029159546,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10106.916015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2467.881591796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17759160,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8326416015625,0.7862112522125244,0.4686689376831054,0.4277123510837555,297.4356994628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.832763671875,0.8857120275497437,0.6803368926048279,0.6478332281112671,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8327331542969,0.8531811237335205,0.6067301630973816,0.4278498589992523,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8327331542969,0.8416041731834412,0.5806704163551331,0.5550756454467773,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8323669433594,0.6739047169685364,0.2913908660411834,1.3457361459732056,288.8327331542969,284.95001220703125,301.6142883300781,297.4622802734375,298.6322631835937,297.330322265625,288.8335876464844,1.0,0.8013963103294373,0.3940368294715881,0.3940368294715881,1.0,1.0,-4.089409828186035,1.2383018732070925,2.8511080741882324,0.3158773183822632,1.0,1.0,0.0,339.5523376464844,355.0,65676.390625,0.0,6278.7841796875,1.0,283.1499938964844,287.07666015625,300.46905517578125,304.70770263671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8003129959106445,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10122.958984375,0.0,1953.8612060546875,1895.4371337890625,0.0,2474.286865234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17759220,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8536376953125,0.785379946231842,0.4702935218811035,0.4293403327465057,297.44354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.853759765625,0.8856490850448608,0.6847779154777527,0.6521756052970886,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8537292480469,0.8529212474822998,0.6102317571640015,0.4304028451442718,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.85369873046875,0.8410601615905762,0.5833337903022766,0.5577694773674011,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8534545898437,0.674037516117096,0.2934009730815887,1.3557947874069214,288.8537292480469,284.95001220703125,301.67059326171875,297.4657592773437,298.6462097167969,297.3380432128906,288.8544006347656,1.0,0.806510865688324,0.3914417028427124,0.3914417028427124,1.0,1.0,-4.115032196044922,1.2380114793777466,2.877020835876465,0.3098721802234649,1.0,1.0,0.0,344.1295471191406,358.0,65880.421875,0.0,6400.240234375,1.0,283.1499938964844,287.0891418457031,300.4719543457031,304.7265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8015408515930176,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10147.0673828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2485.521484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17759280,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8536376953125,0.785379946231842,0.4702935218811035,0.4293403327465057,297.44354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.853759765625,0.8856490850448608,0.6847779154777527,0.6521756052970886,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8537292480469,0.8529212474822998,0.6102317571640015,0.4304028451442718,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.85369873046875,0.8410601615905762,0.5833337903022766,0.5577694773674011,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8534545898437,0.674037516117096,0.2934009730815887,1.3557947874069214,288.8537292480469,284.95001220703125,301.67059326171875,297.4657592773437,298.6462097167969,297.3380432128906,288.8544006347656,1.0,0.806510865688324,0.3914417028427124,0.3914417028427124,1.0,1.0,-4.115032196044922,1.2380114793777466,2.877020835876465,0.3098721802234649,1.0,1.0,0.0,344.1295471191406,358.0,65880.421875,0.0,6400.240234375,1.0,283.1499938964844,287.0891418457031,300.4719543457031,304.7265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8015408515930176,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10147.0673828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2485.521484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17759340,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8704833984375,0.7846092581748962,0.471748948097229,0.4307774007320404,297.4485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.8705444335937,0.8856721520423889,0.6890184879302979,0.6562882661819458,297.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8705444335937,0.85275799036026,0.6135938763618469,0.4328283369541168,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8705139160156,0.8405751585960388,0.585783839225769,0.5602189898490906,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.87030029296875,0.6740483045578003,0.2951161861419678,1.3643025159835815,288.8705444335937,284.95001220703125,301.7275695800781,297.4645690917969,298.6581726074219,297.3430480957031,288.87109375,1.0,0.8110930323600769,0.388846606016159,0.388846606016159,1.0,1.0,-4.137828826904297,1.2366677522659302,2.901160955429077,0.303404837846756,1.0,1.0,0.0,348.2821960449219,361.0,66034.03125,0.0,6510.021484375,1.0,283.1499938964844,287.0984802246094,300.4700012207031,304.7364501953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8026157021522522,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10164.1904296875,0.0,1953.8612060546875,1895.4371337890625,0.0,2495.3642578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17759400,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8704833984375,0.7846092581748962,0.471748948097229,0.4307774007320404,297.4485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.8705444335937,0.8856721520423889,0.6890184879302979,0.6562882661819458,297.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8705444335937,0.85275799036026,0.6135938763618469,0.4328283369541168,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8705139160156,0.8405751585960388,0.585783839225769,0.5602189898490906,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.87030029296875,0.6740483045578003,0.2951161861419678,1.3643025159835815,288.8705444335937,284.95001220703125,301.7275695800781,297.4645690917969,298.6581726074219,297.3430480957031,288.87109375,1.0,0.8110930323600769,0.388846606016159,0.388846606016159,1.0,1.0,-4.137828826904297,1.2366677522659302,2.901160955429077,0.303404837846756,1.0,1.0,0.0,348.2821960449219,361.0,66034.03125,0.0,6510.021484375,1.0,283.1499938964844,287.0984802246094,300.4700012207031,304.7364501953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8026157021522522,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10164.1904296875,0.0,1953.8612060546875,1895.4371337890625,0.0,2495.3642578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17759460,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.88543701171875,0.7839332222938538,0.4731040596961975,0.4321005344390869,297.4517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.885498046875,0.8858094811439514,0.6931447982788086,0.6602640151977539,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.885498046875,0.8527213931083679,0.6169031858444214,0.4351954460144043,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8854675292969,0.8401790261268616,0.588101327419281,0.5625156760215759,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8852844238281,0.6740222573280334,0.2966412901878357,1.3717950582504272,288.885498046875,284.95001220703125,301.7850952148437,297.458984375,298.67059326171875,297.3464660644531,288.885986328125,1.0,0.8153030276298523,0.3867380321025848,0.3867380321025848,1.0,1.0,-4.158848762512207,1.2362463474273682,2.922602653503418,0.2982181906700134,1.0,1.0,0.0,352.0801696777344,364.0,66167.34375,0.0,6611.970703125,1.0,283.1499938964844,287.1065368652344,300.46392822265625,304.7400207519531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8036140203475952,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10177.7998046875,0.0,1953.8612060546875,1895.4371337890625,0.0,2504.513427734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17759520,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.88543701171875,0.7839332222938538,0.4731040596961975,0.4321005344390869,297.4517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.885498046875,0.8858094811439514,0.6931447982788086,0.6602640151977539,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.885498046875,0.8527213931083679,0.6169031858444214,0.4351954460144043,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8854675292969,0.8401790261268616,0.588101327419281,0.5625156760215759,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8852844238281,0.6740222573280334,0.2966412901878357,1.3717950582504272,288.885498046875,284.95001220703125,301.7850952148437,297.458984375,298.67059326171875,297.3464660644531,288.885986328125,1.0,0.8153030276298523,0.3867380321025848,0.3867380321025848,1.0,1.0,-4.158848762512207,1.2362463474273682,2.922602653503418,0.2982181906700134,1.0,1.0,0.0,352.0801696777344,364.0,66167.34375,0.0,6611.970703125,1.0,283.1499938964844,287.1065368652344,300.46392822265625,304.7400207519531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8036140203475952,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10177.7998046875,0.0,1953.8612060546875,1895.4371337890625,0.0,2504.513427734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17759580,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.898681640625,0.7833284139633179,0.4743874669075012,0.4333484172821045,297.4541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.89874267578125,0.8860375881195068,0.6972121596336365,0.6641669273376465,297.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.89874267578125,0.8527897000312805,0.6202079653739929,0.4375466704368591,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8987121582031,0.8398503065109253,0.5903280377388,0.5647130608558655,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8985595703125,0.6739891171455383,0.2980510294437408,1.3786735534667969,288.89874267578125,284.95001220703125,301.8431701660156,297.4494934082031,298.6824035644531,297.3489990234375,288.8992004394531,1.0,0.8192794919013977,0.3846294283866882,0.3846294283866882,1.0,1.0,-4.178809642791748,1.2354471683502195,2.9433624744415283,0.2929226458072662,1.0,1.0,0.0,355.642578125,367.0,66276.8984375,0.0,6709.32568359375,1.0,283.1499938964844,287.1131591796875,300.4543151855469,304.738525390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8046212196350098,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10187.91796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2513.7509765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17759640,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.898681640625,0.7833284139633179,0.4743874669075012,0.4333484172821045,297.4541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.89874267578125,0.8860375881195068,0.6972121596336365,0.6641669273376465,297.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.89874267578125,0.8527897000312805,0.6202079653739929,0.4375466704368591,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8987121582031,0.8398503065109253,0.5903280377388,0.5647130608558655,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8985595703125,0.6739891171455383,0.2980510294437408,1.3786735534667969,288.89874267578125,284.95001220703125,301.8431701660156,297.4494934082031,298.6824035644531,297.3489990234375,288.8992004394531,1.0,0.8192794919013977,0.3846294283866882,0.3846294283866882,1.0,1.0,-4.178809642791748,1.2354471683502195,2.9433624744415283,0.2929226458072662,1.0,1.0,0.0,355.642578125,367.0,66276.8984375,0.0,6709.32568359375,1.0,283.1499938964844,287.1131591796875,300.4543151855469,304.738525390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8046212196350098,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10187.91796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2513.7509765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17759700,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9048156738281,0.7830429077148438,0.4750110805034637,0.4339532554149627,297.4550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9048767089844,0.8861734867095947,0.6992322206497192,0.6661021113395691,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.90484619140625,0.8528508543968201,0.6218634843826294,0.4387218356132507,297.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.90484619140625,0.8397018909454346,0.5914188623428345,0.5657870173454285,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9046936035156,0.6739713549613953,0.2987282276153564,1.381967544555664,288.90484619140625,284.95001220703125,301.8723449707031,297.443359375,298.6881103515625,297.3500366210937,288.9052734375,1.0,0.8212115168571472,0.3835751414299011,0.3835751414299011,1.0,1.0,-4.188536167144775,1.234933853149414,2.9536023139953613,0.2902383804321289,1.0,1.0,0.0,357.3696594238281,367.0,66324.921875,0.0,6757.013671875,1.0,283.1499938964844,287.1160888671875,300.4483947753906,304.7362670898437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8051499724388123,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10191.9375,0.0,1953.8612060546875,1895.4371337890625,0.0,2518.60302734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17759760,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9104309082031,0.7827744483947754,0.475619226694107,0.4345411658287048,297.45574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9104919433594,0.8863313794136047,0.7012384533882141,0.6680219173431396,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9104919433594,0.8529404401779175,0.6235259771347046,0.439899742603302,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.91046142578125,0.8395698666572571,0.5924902558326721,0.5668390989303589,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.9103088378906,0.6739545464515686,0.2993805110454559,1.3851313591003418,288.91046142578125,284.95001220703125,301.9016418457031,297.4364013671875,298.69366455078125,297.3509216308594,288.910888671875,1.0,0.8230963945388794,0.3825154602527618,0.3825154602527618,1.0,1.0,-4.198056221008301,1.234315037727356,2.9637413024902344,0.2875250279903412,1.0,1.0,0.0,359.0439453125,370.0,66365.9765625,0.0,6803.74560546875,1.0,283.1499938964844,287.1185913085937,300.4412841796875,304.7322692871094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805643618106842,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10194.859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2523.134521484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17759820,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9196472167969,0.7823202610015869,0.4766685664653778,0.4355537593364715,297.45672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9197082519531,0.8866308331489563,0.7047500610351562,0.6713794469833374,297.3821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.919677734375,0.853132426738739,0.6264675855636597,0.4419810473918915,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.919677734375,0.8393544554710388,0.59434974193573,0.5686621069908142,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9195556640625,0.6739212274551392,0.3004940152168274,1.3905246257781982,288.919677734375,284.95001220703125,301.95343017578125,297.4222717285156,298.70318603515625,297.3522644042969,288.9200744628906,1.0,0.8263497352600098,0.3806504309177398,0.3806504309177398,1.0,1.0,-4.2145161628723145,1.2330796718597412,2.981436491012573,0.2827067375183105,1.0,1.0,0.0,361.9329223632813,370.0,66429.078125,0.0,6884.96044921875,1.0,283.1499938964844,287.1224060058594,300.4270935058594,304.7228698730469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8065317869186401,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10198.525390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2531.291748046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17759880,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9208068847656,0.7822608947753906,0.4768086671829223,0.435688704252243,297.4568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9208679199219,0.8866748213768005,0.7052258849143982,0.6718340516090393,297.3825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9208374023437,0.8531638979911804,0.6268715262413025,0.4422664940357208,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9208374023437,0.8393275141716003,0.5945996046066284,0.5689066648483276,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.92071533203125,0.673916220664978,0.3006410002708435,1.3912353515625,288.9208374023437,284.95001220703125,301.96051025390625,297.420166015625,298.7044372558594,297.3524169921875,288.92120361328125,1.0,0.8267850279808044,0.3803960978984833,0.3803960978984833,1.0,1.0,-4.21672248840332,1.2328941822052002,2.98382830619812,0.2820452451705932,1.0,1.0,0.0,362.3182373046875,373.0,66436.34375,0.0,6895.873046875,1.0,283.1499938964844,287.1228332519531,300.4249267578125,304.7212219238281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8066455721855164,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10198.8115234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2532.337158203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17759940,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.93017578125,0.7817684412002563,0.4779673814773559,0.4368050992488861,297.4574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.93023681640625,0.8870415687561035,0.7091830968856812,0.6756143569946289,297.3866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9302062988281,0.8534349799156189,0.6302503943443298,0.4446530938148498,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9302062988281,0.839104413986206,0.5966712832450867,0.5709342956542969,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9300842285156,0.6738683581352234,0.3018518686294555,1.3970931768417358,288.9302062988281,284.95001220703125,302.0196533203125,297.401123046875,298.71490478515625,297.3536071777344,288.9305419921875,1.0,0.8303890228271484,0.3782767355442047,0.3782767355442047,1.0,1.0,-4.234988689422607,1.2312676906585691,3.003720998764038,0.2764670252799988,1.0,1.0,0.0,365.5194396972656,376.0,66492.5234375,0.0,6986.71630859375,1.0,283.1499938964844,287.1262512207031,300.40594482421875,304.7064819335937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8076624274253845,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10200.482421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2541.683349609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17760000,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.93017578125,0.7817684412002563,0.4779673814773559,0.4368050992488861,297.4574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.93023681640625,0.8870415687561035,0.7091830968856812,0.6756143569946289,297.3866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9302062988281,0.8534349799156189,0.6302503943443298,0.4446530938148498,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9302062988281,0.839104413986206,0.5966712832450867,0.5709342956542969,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9300842285156,0.6738683581352234,0.3018518686294555,1.3970931768417358,288.9302062988281,284.95001220703125,302.0196533203125,297.401123046875,298.71490478515625,297.3536071777344,288.9305419921875,1.0,0.8303890228271484,0.3782767355442047,0.3782767355442047,1.0,1.0,-4.234988689422607,1.2312676906585691,3.003720998764038,0.2764670252799988,1.0,1.0,0.0,365.5194396972656,376.0,66492.5234375,0.0,6986.71630859375,1.0,283.1499938964844,287.1262512207031,300.40594482421875,304.7064819335937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8076624274253845,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10200.482421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2541.683349609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17760060,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9388732910156,0.7812893986701965,0.4791004359722137,0.4378959536552429,297.45782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9389343261719,0.887421190738678,0.7131142616271973,0.6793674826622009,297.3905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9389038085937,0.8537459969520569,0.6336709856987,0.4470660090446472,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9389038085937,0.838892936706543,0.5987115502357483,0.5729294419288635,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.93878173828125,0.673808753490448,0.3030211329460144,1.4027477502822876,288.9389038085937,284.95001220703125,302.0790100097656,297.3797607421875,298.7254333496094,297.3546142578125,288.939208984375,1.0,0.8339282274246216,0.3762549757957458,0.3762549757957458,1.0,1.0,-4.252941131591797,1.2298015356063845,3.023139476776123,0.271106094121933,1.0,1.0,0.0,368.6694030761719,379.0,66539.609375,0.0,7076.701171875,1.0,283.1499938964844,287.1291198730469,300.3846130371094,304.6885986328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8086889982223511,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10200.4931640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2551.125244140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17760120,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9388732910156,0.7812893986701965,0.4791004359722137,0.4378959536552429,297.45782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9389343261719,0.887421190738678,0.7131142616271973,0.6793674826622009,297.3905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9389038085937,0.8537459969520569,0.6336709856987,0.4470660090446472,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9389038085937,0.838892936706543,0.5987115502357483,0.5729294419288635,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.93878173828125,0.673808753490448,0.3030211329460144,1.4027477502822876,288.9389038085937,284.95001220703125,302.0790100097656,297.3797607421875,298.7254333496094,297.3546142578125,288.939208984375,1.0,0.8339282274246216,0.3762549757957458,0.3762549757957458,1.0,1.0,-4.252941131591797,1.2298015356063845,3.023139476776123,0.271106094121933,1.0,1.0,0.0,368.6694030761719,379.0,66539.609375,0.0,7076.701171875,1.0,283.1499938964844,287.1291198730469,300.3846130371094,304.6885986328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8086889982223511,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10200.4931640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2551.125244140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17760180,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9469299316406,0.780817985534668,0.480212926864624,0.4389671385288238,297.4579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.94696044921875,0.8878058791160583,0.7170242667198181,0.6830992698669434,297.3944702148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.94696044921875,0.8540869355201721,0.6371315121650696,0.4495049715042114,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.94696044921875,0.8386874794960022,0.6007271409034729,0.5748996734619141,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.94683837890625,0.6737377047538757,0.304158091545105,1.4082483053207395,288.94696044921875,284.95001220703125,302.13848876953125,297.3564147949219,298.7357177734375,297.35546875,288.947265625,1.0,0.8374205231666565,0.374233216047287,0.374233216047287,1.0,1.0,-4.270654678344727,1.2282007932662964,3.04245400428772,0.2656729519367218,1.0,1.0,0.0,371.7902526855469,382.0,66577.3203125,0.0,7166.255859375,1.0,283.1499938964844,287.13140869140625,300.3614501953125,304.668212890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8097342848777771,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10198.9853515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2560.746337890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17760240,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9469299316406,0.780817985534668,0.480212926864624,0.4389671385288238,297.4579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.94696044921875,0.8878058791160583,0.7170242667198181,0.6830992698669434,297.3944702148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.94696044921875,0.8540869355201721,0.6371315121650696,0.4495049715042114,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.94696044921875,0.8386874794960022,0.6007271409034729,0.5748996734619141,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.94683837890625,0.6737377047538757,0.304158091545105,1.4082483053207395,288.94696044921875,284.95001220703125,302.13848876953125,297.3564147949219,298.7357177734375,297.35546875,288.947265625,1.0,0.8374205231666565,0.374233216047287,0.374233216047287,1.0,1.0,-4.270654678344727,1.2282007932662964,3.04245400428772,0.2656729519367218,1.0,1.0,0.0,371.7902526855469,382.0,66577.3203125,0.0,7166.255859375,1.0,283.1499938964844,287.13140869140625,300.3614501953125,304.668212890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8097342848777771,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10198.9853515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2560.746337890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17760300,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9507141113281,0.7805839776992798,0.4807615578174591,0.4394956529140472,297.4578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9507751464844,0.8879988193511963,0.7189713716506958,0.6849573850631714,297.3964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.95074462890625,0.8542678356170654,0.6388780474662781,0.4507352113723755,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.95074462890625,0.8385859727859497,0.6017259955406189,0.575875997543335,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9506530761719,0.6736975312232971,0.3047150373458862,1.410944581031799,288.95074462890625,284.95001220703125,302.16827392578125,297.3441772460937,298.74078369140625,297.3558654785156,288.9510192871094,1.0,0.8391510844230652,0.3732223212718963,0.3732223212718963,1.0,1.0,-4.2794294357299805,1.227348566055298,3.0520806312561035,0.2629281282424927,1.0,1.0,0.0,373.3424072265625,382.0,66592.8984375,0.0,7210.9111328125,1.0,283.1499938964844,287.1323547363281,300.3492431640625,304.6571655273437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102565407752991,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10197.6982421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2565.55615234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17760360,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.954345703125,0.7803515791893005,0.4813039302825928,0.4400182366371155,297.4577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9543762207031,0.8881927728652954,0.7209115624427795,0.6868086457252502,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.9543762207031,0.8544583320617676,0.640639066696167,0.4519751369953155,297.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9543762207031,0.8384857773780823,0.602717399597168,0.5768449902534485,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.95428466796875,0.6736539602279663,0.305262804031372,1.4135974645614624,288.9543762207031,284.95001220703125,302.19805908203125,297.3315734863281,298.7457580566406,297.3562316894531,288.95465087890625,1.0,0.8408706188201904,0.3722163140773773,0.3722163140773773,1.0,1.0,-4.288146018981934,1.2264775037765503,3.0616683959960938,0.2601816356182098,1.0,1.0,0.0,374.88677978515625,385.0,66606.140625,0.0,7255.43994140625,1.0,283.1499938964844,287.1331481933594,300.3366394042969,304.6454772949219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8107685446739197,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10196.0390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2570.272705078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17760420,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.96124267578125,0.7798861861228943,0.4823753535747528,0.4410513043403625,297.4574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9612731933594,0.8885766863822937,0.7247775197029114,0.6904973387718201,297.4022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9612731933594,0.8548554182052612,0.6441951394081116,0.454477846622467,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9612731933594,0.8382838368415833,0.6046847105026245,0.5787680149078369,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.961181640625,0.6735560297966003,0.3063386082649231,1.4188132286071775,288.9612731933594,284.95001220703125,302.25762939453125,297.3056640625,298.7555847167969,297.35693359375,288.9615173339844,1.0,0.8442851901054382,0.3702042698860168,0.3702042698860168,1.0,1.0,-4.3054375648498535,1.224642992019653,3.08079481124878,0.2546367049217224,1.0,1.0,0.0,377.9697570800781,388.0,66627.9609375,0.0,7344.41357421875,1.0,283.1499938964844,287.1344909667969,300.31072998046875,304.6210327148437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81178879737854,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10192.00390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2579.676025390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17760480,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.96124267578125,0.7798861861228943,0.4823753535747528,0.4410513043403625,297.4574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9612731933594,0.8885766863822937,0.7247775197029114,0.6904973387718201,297.4022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9612731933594,0.8548554182052612,0.6441951394081116,0.454477846622467,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9612731933594,0.8382838368415833,0.6046847105026245,0.5787680149078369,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.961181640625,0.6735560297966003,0.3063386082649231,1.4188132286071775,288.9612731933594,284.95001220703125,302.25762939453125,297.3056640625,298.7555847167969,297.35693359375,288.9615173339844,1.0,0.8442851901054382,0.3702042698860168,0.3702042698860168,1.0,1.0,-4.3054375648498535,1.224642992019653,3.08079481124878,0.2546367049217224,1.0,1.0,0.0,377.9697570800781,388.0,66627.9609375,0.0,7344.41357421875,1.0,283.1499938964844,287.1344909667969,300.31072998046875,304.6210327148437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81178879737854,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10192.00390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2579.676025390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17760540,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9676208496094,0.7794227004051208,0.4834249019622803,0.4420640766620636,297.4570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9676513671875,0.8889585137367249,0.7286177277565002,0.6941611766815186,297.4061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9676208496094,0.85528564453125,0.6478126049041748,0.4570219218730926,297.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9676208496094,0.8380826711654663,0.6066262125968933,0.5806660056114197,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9675598144531,0.6734435558319092,0.3073821365833282,1.423879861831665,288.9676208496094,284.95001220703125,302.3171081542969,297.2790832519531,298.7650756835937,297.3575744628906,288.9678649902344,1.0,0.8476643562316895,0.3681922256946563,0.3681922256946563,1.0,1.0,-4.322531700134277,1.222680687904358,3.09985089302063,0.249024286866188,1.0,1.0,0.0,381.0345458984375,391.0,66642.9453125,0.0,7433.0947265625,1.0,283.1499938964844,287.1354064941406,300.2840576171875,304.59521484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812771201133728,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10186.9814453125,0.0,1953.8612060546875,1895.4371337890625,0.0,2588.736328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17760600,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9676208496094,0.7794227004051208,0.4834249019622803,0.4420640766620636,297.4570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9676513671875,0.8889585137367249,0.7286177277565002,0.6941611766815186,297.4061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9676208496094,0.85528564453125,0.6478126049041748,0.4570219218730926,297.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9676208496094,0.8380826711654663,0.6066262125968933,0.5806660056114197,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9675598144531,0.6734435558319092,0.3073821365833282,1.423879861831665,288.9676208496094,284.95001220703125,302.3171081542969,297.2790832519531,298.7650756835937,297.3575744628906,288.9678649902344,1.0,0.8476643562316895,0.3681922256946563,0.3681922256946563,1.0,1.0,-4.322531700134277,1.222680687904358,3.09985089302063,0.249024286866188,1.0,1.0,0.0,381.0345458984375,391.0,66642.9453125,0.0,7433.0947265625,1.0,283.1499938964844,287.1354064941406,300.2840576171875,304.59521484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812771201133728,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10186.9814453125,0.0,1953.8612060546875,1895.4371337890625,0.0,2588.736328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
