time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17760660,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9739074707031,0.7789581418037415,0.4844619333744049,0.4430651068687439,297.45635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9739685058594,0.8893328309059143,0.7324410080909729,0.6978087425231934,297.4100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.97393798828125,0.8557344675064087,0.6514773964881897,0.4595979750156402,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.97393798828125,0.8378787636756897,0.6085522174835205,0.5825487971305847,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9738464355469,0.6733182072639465,0.3084046542644501,1.4288506507873535,288.97393798828125,284.95001220703125,302.3764343261719,297.2523193359375,298.7748107910156,297.3581848144531,288.97418212890625,1.0,0.8510184288024902,0.3662853538990021,0.3662853538990021,1.0,1.0,-4.339478492736816,1.220978617668152,3.118499755859375,0.2437126785516739,1.0,1.0,0.0,384.0991516113281,394.0,66657.7890625,0.0,7521.85205078125,1.0,283.1499938964844,287.13629150390625,300.2571716308594,304.56903076171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137326836585999,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10181.853515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2597.60888671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17760720,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9739074707031,0.7789581418037415,0.4844619333744049,0.4430651068687439,297.45635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9739685058594,0.8893328309059143,0.7324410080909729,0.6978087425231934,297.4100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.97393798828125,0.8557344675064087,0.6514773964881897,0.4595979750156402,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.97393798828125,0.8378787636756897,0.6085522174835205,0.5825487971305847,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9738464355469,0.6733182072639465,0.3084046542644501,1.4288506507873535,288.97393798828125,284.95001220703125,302.3764343261719,297.2523193359375,298.7748107910156,297.3581848144531,288.97418212890625,1.0,0.8510184288024902,0.3662853538990021,0.3662853538990021,1.0,1.0,-4.339478492736816,1.220978617668152,3.118499755859375,0.2437126785516739,1.0,1.0,0.0,384.0991516113281,394.0,66657.7890625,0.0,7521.85205078125,1.0,283.1499938964844,287.13629150390625,300.2571716308594,304.56903076171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137326836585999,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10181.853515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2597.60888671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17760780,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9799499511719,0.7784973978996277,0.4854826629161834,0.444050669670105,297.45556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.97998046875,0.8897026181221008,0.7362335324287415,0.7014277577400208,297.4140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.97998046875,0.8562164902687073,0.6552060842514038,0.4622181951999664,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.97998046875,0.8376768231391907,0.6104575991630554,0.5844113230705261,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9798889160156,0.6731804609298706,0.3093982338905334,1.4336879253387451,288.97998046875,284.95001220703125,302.4355163574219,297.225830078125,298.7841796875,297.3587646484375,288.9801940917969,1.0,0.8543433547019958,0.3643784821033478,0.3643784821033478,1.0,1.0,-4.356262683868408,1.2191786766052246,3.137084007263184,0.2383497804403305,1.0,1.0,0.0,387.14837646484375,397.0,66669.4453125,0.0,7610.43310546875,1.0,283.1499938964844,287.1369934082031,300.23065185546875,304.5428466796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8146564364433289,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10176.45703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2606.138427734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17760840,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9799499511719,0.7784973978996277,0.4854826629161834,0.444050669670105,297.45556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.97998046875,0.8897026181221008,0.7362335324287415,0.7014277577400208,297.4140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.97998046875,0.8562164902687073,0.6552060842514038,0.4622181951999664,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.97998046875,0.8376768231391907,0.6104575991630554,0.5844113230705261,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9798889160156,0.6731804609298706,0.3093982338905334,1.4336879253387451,288.97998046875,284.95001220703125,302.4355163574219,297.225830078125,298.7841796875,297.3587646484375,288.9801940917969,1.0,0.8543433547019958,0.3643784821033478,0.3643784821033478,1.0,1.0,-4.356262683868408,1.2191786766052246,3.137084007263184,0.2383497804403305,1.0,1.0,0.0,387.14837646484375,397.0,66669.4453125,0.0,7610.43310546875,1.0,283.1499938964844,287.1369934082031,300.23065185546875,304.5428466796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8146564364433289,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10176.45703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2606.138427734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17760900,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.98291015625,0.7782652378082275,0.4859902560710907,0.4445411562919616,297.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9829406738281,0.8898822069168091,0.7381240725517273,0.7032322287559509,297.41607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9829406738281,0.856459379196167,0.6570820808410645,0.4635365307331085,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9829406738281,0.8375734090805054,0.6114068627357483,0.5853394269943237,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.9828491210937,0.6731067895889282,0.3098897635936737,1.4360841512680054,288.9829406738281,284.95001220703125,302.4649658203125,297.2128601074219,298.788818359375,297.3590393066406,288.983154296875,1.0,0.8559988737106323,0.363425076007843,0.363425076007843,1.0,1.0,-4.364608287811279,1.2182424068450928,3.1463658809661865,0.2356432825326919,1.0,1.0,0.0,388.6781921386719,397.0,66674.6875,0.0,7654.83642578125,1.0,283.1499938964844,287.1373291015625,300.21746826171875,304.52978515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150936961174011,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10173.7119140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2610.177490234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17760960,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9858093261719,0.7780352234840393,0.486493706703186,0.4450275897979736,297.4546203613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.98583984375,0.8900603652000427,0.7400023341178894,0.7050253748893738,297.41802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.98583984375,0.8567122220993042,0.6589750647544861,0.4648666977882385,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.98583984375,0.8374715447425842,0.6123505234718323,0.5862619876861572,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9857788085937,0.6730301976203918,0.3103728890419006,1.438441276550293,288.98583984375,284.95001220703125,302.49432373046875,297.2001037597656,298.7933044433594,297.3593139648437,288.9860534667969,1.0,0.8576467037200928,0.3624698221683502,0.3624698221683502,1.0,1.0,-4.3729119300842285,1.2172725200653076,3.155639410018921,0.2329123765230178,1.0,1.0,0.0,390.2013854980469,400.0,66679.6484375,0.0,7699.14697265625,1.0,283.1499938964844,287.1376342773437,300.2046813964844,304.5170288085937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815523624420166,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10171.02734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2614.14990234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17761020,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9913330078125,0.7775930166244507,0.4874554574489593,0.4459571242332458,297.4535522460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9913635253906,0.8903937339782715,0.7435922026634216,0.708453357219696,297.4217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.9913635253906,0.8572047352790833,0.6626331806182861,0.4674373865127563,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9913635253906,0.8372740149497986,0.6141557693481445,0.5880270004272461,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.99127197265625,0.6728754639625549,0.311288982629776,1.4429162740707395,288.9913635253906,284.95001220703125,302.5504455566406,297.1765441894531,298.8017578125,297.3597412109375,288.9915771484375,1.0,0.8607969880104065,0.3606357276439667,0.3606357276439667,1.0,1.0,-4.38877010345459,1.2153435945510864,3.173426628112793,0.2276195287704467,1.0,1.0,0.0,393.1295166015625,400.0,66689.1015625,0.0,7784.3544921875,1.0,283.1499938964844,287.13818359375,300.1808166503906,304.4931640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162908554077148,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10166.0244140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2621.241943359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17761080,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9915466308594,0.7775747179985046,0.4874951243400574,0.4459955096244812,297.4534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9916076660156,0.8904072642326355,0.7437400817871094,0.7085946798324585,297.42193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9915771484375,0.8572261929512024,0.6627873182296753,0.4675456881523132,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9915771484375,0.8372658491134644,0.6142304539680481,0.588100016117096,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.99151611328125,0.6728686094284058,0.3113262057304382,1.4430984258651731,288.9915771484375,284.95001220703125,302.5527648925781,297.17559814453125,298.8020935058594,297.3597717285156,288.9918212890625,1.0,0.8609273433685303,0.3605593144893646,0.3605593144893646,1.0,1.0,-4.389425754547119,1.2152605056762695,3.1741652488708496,0.2273971736431121,1.0,1.0,0.0,393.2508850097656,403.0,66689.5078125,0.0,7787.88818359375,1.0,283.1499938964844,287.1382141113281,300.17987060546875,304.4922180175781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816323459148407,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10165.8349609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2621.543212890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17761140,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.99725341796875,0.7771161198616028,0.488489031791687,0.4469562768936157,297.4521789550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9972839355469,0.8907408118247986,0.7474432587623596,0.7121322751045227,297.4257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9972839355469,0.8577555418014526,0.6666384935379028,0.4702522456645965,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9972839355469,0.8370596766471863,0.6160992980003357,0.5899272561073303,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9972229003906,0.6726956367492676,0.3122590780258178,1.4476633071899414,288.9972839355469,284.95001220703125,302.6107482910156,297.15283203125,298.8104858398437,297.3601379394531,288.9974975585937,1.0,0.8641857504844666,0.358648806810379,0.358648806810379,1.0,1.0,-4.405803680419922,1.2131505012512207,3.192653179168701,0.2218062281608581,1.0,1.0,0.0,396.2982177734375,406.0,66700.4296875,0.0,7876.65771484375,1.0,283.1499938964844,287.13885498046875,300.1567687988281,304.4690246582031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170452117919922,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10161.169921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2628.21728515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17761200,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.99725341796875,0.7771161198616028,0.488489031791687,0.4469562768936157,297.4521789550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9972839355469,0.8907408118247986,0.7474432587623596,0.7121322751045227,297.4257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9972839355469,0.8577555418014526,0.6666384935379028,0.4702522456645965,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9972839355469,0.8370596766471863,0.6160992980003357,0.5899272561073303,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9972229003906,0.6726956367492676,0.3122590780258178,1.4476633071899414,288.9972839355469,284.95001220703125,302.6107482910156,297.15283203125,298.8104858398437,297.3601379394531,288.9974975585937,1.0,0.8641857504844666,0.358648806810379,0.358648806810379,1.0,1.0,-4.405803680419922,1.2131505012512207,3.192653179168701,0.2218062281608581,1.0,1.0,0.0,396.2982177734375,406.0,66700.4296875,0.0,7876.65771484375,1.0,283.1499938964844,287.13885498046875,300.1567687988281,304.4690246582031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170452117919922,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10161.169921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2628.21728515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17761260,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.00323486328125,0.7766618132591248,0.4894793629646301,0.4479129910469055,297.4506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0032653808594,0.891060471534729,0.7511084079742432,0.7156345844268799,297.429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0032653808594,0.8583001494407654,0.6705273985862732,0.4729852080345154,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0032653808594,0.836854875087738,0.617960512638092,0.5917463898658752,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.003173828125,0.6725125312805176,0.3131724894046783,1.452139139175415,289.0032653808594,284.95001220703125,302.668212890625,297.1322631835937,298.8188781738281,297.3604431152344,289.00347900390625,1.0,0.8674221038818359,0.3568345308303833,0.3568345308303833,1.0,1.0,-4.42205286026001,1.2112932205200195,3.2107596397399902,0.216480553150177,1.0,1.0,0.0,399.3417053222656,409.0,66717.1953125,0.0,7965.45361328125,1.0,283.1499938964844,287.13983154296875,300.1359558105469,304.44830322265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8176910877227783,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10157.7119140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2634.1923828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17761320,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.00323486328125,0.7766618132591248,0.4894793629646301,0.4479129910469055,297.4506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0032653808594,0.891060471534729,0.7511084079742432,0.7156345844268799,297.429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0032653808594,0.8583001494407654,0.6705273985862732,0.4729852080345154,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0032653808594,0.836854875087738,0.617960512638092,0.5917463898658752,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.003173828125,0.6725125312805176,0.3131724894046783,1.452139139175415,289.0032653808594,284.95001220703125,302.668212890625,297.1322631835937,298.8188781738281,297.3604431152344,289.00347900390625,1.0,0.8674221038818359,0.3568345308303833,0.3568345308303833,1.0,1.0,-4.42205286026001,1.2112932205200195,3.2107596397399902,0.216480553150177,1.0,1.0,0.0,399.3417053222656,409.0,66717.1953125,0.0,7965.45361328125,1.0,283.1499938964844,287.13983154296875,300.1359558105469,304.44830322265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8176910877227783,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10157.7119140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2634.1923828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17761380,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0093688964844,0.7762122750282288,0.4904685616493225,0.4488682746887207,297.4489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0093994140625,0.8913647532463074,0.7547341585159302,0.7191004753112793,297.4330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0093994140625,0.8588566184043884,0.6744483709335327,0.4757409691810608,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0093994140625,0.8366515636444092,0.6198166012763977,0.5935602188110352,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0093078613281,0.6723198294639587,0.3140681087970733,1.456534743309021,289.0093994140625,284.95001220703125,302.72509765625,297.1144714355469,298.8269348144531,297.3606262207031,289.0096130371094,1.0,0.870637834072113,0.3550202250480652,0.3550202250480652,1.0,1.0,-4.438179016113281,1.209359049797058,3.2288200855255127,0.2110855877399444,1.0,1.0,0.0,402.38330078125,410.0,66737.9921875,0.0,8054.31689453125,1.0,283.1499938964844,287.1410827636719,300.1178283691406,304.4304504394531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182404637336731,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10155.3896484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2639.276123046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17761440,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0093688964844,0.7762122750282288,0.4904685616493225,0.4488682746887207,297.4489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0093994140625,0.8913647532463074,0.7547341585159302,0.7191004753112793,297.4330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0093994140625,0.8588566184043884,0.6744483709335327,0.4757409691810608,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0093994140625,0.8366515636444092,0.6198166012763977,0.5935602188110352,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0093078613281,0.6723198294639587,0.3140681087970733,1.456534743309021,289.0093994140625,284.95001220703125,302.72509765625,297.1144714355469,298.8269348144531,297.3606262207031,289.0096130371094,1.0,0.870637834072113,0.3550202250480652,0.3550202250480652,1.0,1.0,-4.438179016113281,1.209359049797058,3.2288200855255127,0.2110855877399444,1.0,1.0,0.0,402.38330078125,410.0,66737.9921875,0.0,8054.31689453125,1.0,283.1499938964844,287.1410827636719,300.1178283691406,304.4304504394531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182404637336731,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10155.3896484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2639.276123046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17761500,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.01239013671875,0.7762030959129333,0.4909636974334717,0.4493286907672882,297.44805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0124206542969,0.8917654156684875,0.7565377354621887,0.7208064794540405,297.43475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0124206542969,0.8593690991401672,0.6764160990715027,0.4771103858947754,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.01239013671875,0.8367654085159302,0.6207438111305237,0.594447910785675,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0123291015625,0.6724088788032532,0.31451216340065,1.4586281776428225,289.0124206542969,284.95001220703125,302.7532958984375,297.10675048828125,298.8308410644531,297.3607177734375,289.0126342773437,1.0,0.8719977140426636,0.3541130721569061,0.3541130721569061,1.0,1.0,-4.446021556854248,1.2083067893981934,3.237715005874634,0.2083538770675659,1.0,1.0,0.0,403.4275512695313,410.0,66748.1328125,0.0,8094.447265625,1.0,283.1499938964844,287.1416931152344,300.10943603515625,304.42218017578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184407353401184,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10154.3876953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2641.130126953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17761560,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0153503417969,0.7762837409973145,0.4914604127407074,0.4497829377651214,297.4471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0154113769531,0.8922649621963501,0.7583277225494385,0.7224921584129333,297.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.015380859375,0.8599814176559448,0.6783928871154785,0.4784806072711944,297.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.015380859375,0.8369682431221008,0.6216707229614258,0.5953273177146912,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.01531982421875,0.6725724935531616,0.31495201587677,1.4606647491455078,289.015380859375,284.95001220703125,302.78131103515625,297.0998840332031,298.8344421386719,297.3607788085937,289.0155944824219,1.0,0.8732900619506836,0.3531688749790191,0.3531688749790191,1.0,1.0,-4.453765392303467,1.2070823907852173,3.246683120727539,0.2054558992385864,1.0,1.0,0.0,404.2713317871094,410.0,66759.203125,0.0,8132.74951171875,1.0,283.1499938964844,287.142333984375,300.1024169921875,304.4152526855469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186384439468384,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10153.8310546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2642.959716796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17761620,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.02130126953125,0.7768130302429199,0.4924648106098175,0.4506697356700897,297.445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0213317871094,0.8936780691146851,0.7618744373321533,0.7258022427558899,297.4395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0213317871094,0.8616054058074951,0.6823551058769226,0.4812056422233581,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.02130126953125,0.8377406001091003,0.6235306262969971,0.597058892250061,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.021240234375,0.6732121109962463,0.3158247172832489,1.4645551443099976,289.0213317871094,284.95001220703125,302.8367919921875,297.089111328125,298.8412475585937,297.3608093261719,289.02154541015625,1.0,0.8754939436912537,0.3512804508209228,0.3512804508209228,1.0,1.0,-4.468878269195557,1.2044684886932373,3.26440978050232,0.1995616555213928,1.0,1.0,0.0,405.1436767578125,410.0,66783.3828125,0.0,8201.9208984375,1.0,283.1499938964844,287.1437683105469,300.0910949707031,304.4042358398437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189229965209961,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10153.630859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2645.594482421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17761680,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.02130126953125,0.7768130302429199,0.4924648106098175,0.4506697356700897,297.445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0213317871094,0.8936780691146851,0.7618744373321533,0.7258022427558899,297.4395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0213317871094,0.8616054058074951,0.6823551058769226,0.4812056422233581,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.02130126953125,0.8377406001091003,0.6235306262969971,0.597058892250061,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.021240234375,0.6732121109962463,0.3158247172832489,1.4645551443099976,289.0213317871094,284.95001220703125,302.8367919921875,297.089111328125,298.8412475585937,297.3608093261719,289.02154541015625,1.0,0.8754939436912537,0.3512804508209228,0.3512804508209228,1.0,1.0,-4.468878269195557,1.2044684886932373,3.26440978050232,0.1995616555213928,1.0,1.0,0.0,405.1436767578125,410.0,66783.3828125,0.0,8201.9208984375,1.0,283.1499938964844,287.1437683105469,300.0910949707031,304.4042358398437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189229965209961,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10153.630859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2645.594482421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17761740,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0274658203125,0.7775244116783142,0.4934883713722229,0.451557844877243,297.4428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0274963378906,0.8952742218971252,0.765373170375824,0.7290534377098083,297.4423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0274963378906,0.863422155380249,0.6863222122192383,0.4839248657226562,297.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0274963378906,0.8386917114257812,0.6254033446311951,0.5987858772277832,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0274353027344,0.6739969253540039,0.3166890740394592,1.4683353900909424,289.0274963378906,284.95001220703125,302.8914489746094,297.0826416015625,298.8475952148437,297.3607177734375,289.0277404785156,1.0,0.8775367736816406,0.3493920266628265,0.3493920266628265,1.0,1.0,-4.483774662017822,1.2017416954040527,3.282032966613769,0.193569466471672,1.0,1.0,0.0,405.6263122558594,410.0,66814.3671875,0.0,8267.6064453125,1.0,283.1499938964844,287.1455993652344,300.0839538574219,304.3976745605469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190566897392273,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10155.2236328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2646.832275390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17761800,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0274658203125,0.7775244116783142,0.4934883713722229,0.451557844877243,297.4428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0274963378906,0.8952742218971252,0.765373170375824,0.7290534377098083,297.4423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0274963378906,0.863422155380249,0.6863222122192383,0.4839248657226562,297.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0274963378906,0.8386917114257812,0.6254033446311951,0.5987858772277832,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0274353027344,0.6739969253540039,0.3166890740394592,1.4683353900909424,289.0274963378906,284.95001220703125,302.8914489746094,297.0826416015625,298.8475952148437,297.3607177734375,289.0277404785156,1.0,0.8775367736816406,0.3493920266628265,0.3493920266628265,1.0,1.0,-4.483774662017822,1.2017416954040527,3.282032966613769,0.193569466471672,1.0,1.0,0.0,405.6263122558594,410.0,66814.3671875,0.0,8267.6064453125,1.0,283.1499938964844,287.1455993652344,300.0839538574219,304.3976745605469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190566897392273,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10155.2236328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2646.832275390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17761860,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0342712402344,0.7783424258232117,0.4945318400859833,0.4524558186531067,297.4404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0343322753906,0.896963357925415,0.7688277363777161,0.7322537899017334,297.4449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0343017578125,0.865349531173706,0.6902991533279419,0.4866438210010528,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0343017578125,0.839745819568634,0.6272900104522705,0.6005174517631531,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0342102050781,0.6748610138893127,0.3175466954708099,1.472044587135315,289.0343017578125,284.95001220703125,302.9452209472656,297.0810241699219,298.85382080078125,297.3605041503906,289.0345458984375,1.0,0.8794857263565063,0.3475804626941681,0.3475804626941681,1.0,1.0,-4.498542785644531,1.1992120742797852,3.299330711364746,0.1877717971801757,1.0,1.0,0.0,405.8943786621094,410.0,66857.4296875,0.0,8331.4697265625,1.0,283.1499938964844,287.14813232421875,300.08172607421875,304.3966064453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190473914146423,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10159.3916015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2646.74609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17761920,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0342712402344,0.7783424258232117,0.4945318400859833,0.4524558186531067,297.4404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0343322753906,0.896963357925415,0.7688277363777161,0.7322537899017334,297.4449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0343017578125,0.865349531173706,0.6902991533279419,0.4866438210010528,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0343017578125,0.839745819568634,0.6272900104522705,0.6005174517631531,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0342102050781,0.6748610138893127,0.3175466954708099,1.472044587135315,289.0343017578125,284.95001220703125,302.9452209472656,297.0810241699219,298.85382080078125,297.3605041503906,289.0345458984375,1.0,0.8794857263565063,0.3475804626941681,0.3475804626941681,1.0,1.0,-4.498542785644531,1.1992120742797852,3.299330711364746,0.1877717971801757,1.0,1.0,0.0,405.8943786621094,410.0,66857.4296875,0.0,8331.4697265625,1.0,283.1499938964844,287.14813232421875,300.08172607421875,304.3966064453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190473914146423,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10159.3916015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2646.74609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17761980,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.04168701171875,0.7792220115661621,0.4955916106700897,0.453364610671997,297.43798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0417175292969,0.8986969590187073,0.7722458243370056,0.7354143857955933,297.4473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0417175292969,0.8673417568206787,0.69428950548172,0.4893679022789001,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.04168701171875,0.8408586978912354,0.629188060760498,0.6022555232048035,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0415954589844,0.6757676005363464,0.3183992207050323,1.4757087230682373,289.0417175292969,284.95001220703125,302.9980163574219,297.08477783203125,298.8596496582031,297.3602905273437,289.0419616699219,1.0,0.8813846707344055,0.3457688987255096,0.3457688987255096,1.0,1.0,-4.513233661651611,1.196624517440796,3.3166091442108154,0.1819062829017639,1.0,1.0,0.0,406.0476989746094,410.0,66911.578125,0.0,8394.486328125,1.0,283.1499938964844,287.1513366699219,300.0845947265625,304.4012756347656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188609480857849,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10166.1123046875,0.0,1953.8612060546875,1895.4371337890625,0.0,2645.02001953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17762040,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.04168701171875,0.7792220115661621,0.4955916106700897,0.453364610671997,297.43798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0417175292969,0.8986969590187073,0.7722458243370056,0.7354143857955933,297.4473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0417175292969,0.8673417568206787,0.69428950548172,0.4893679022789001,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.04168701171875,0.8408586978912354,0.629188060760498,0.6022555232048035,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0415954589844,0.6757676005363464,0.3183992207050323,1.4757087230682373,289.0417175292969,284.95001220703125,302.9980163574219,297.08477783203125,298.8596496582031,297.3602905273437,289.0419616699219,1.0,0.8813846707344055,0.3457688987255096,0.3457688987255096,1.0,1.0,-4.513233661651611,1.196624517440796,3.3166091442108154,0.1819062829017639,1.0,1.0,0.0,406.0476989746094,410.0,66911.578125,0.0,8394.486328125,1.0,283.1499938964844,287.1513366699219,300.0845947265625,304.4012756347656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188609480857849,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10166.1123046875,0.0,1953.8612060546875,1895.4371337890625,0.0,2645.02001953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17762100,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0455627441406,0.7796749472618103,0.4961261451244354,0.4538223147392273,297.4367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0456237792969,0.8995712995529175,0.7739450931549072,0.736984372138977,297.4485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.04559326171875,0.8683519959449768,0.6962887048721313,0.4907318651676178,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.04559326171875,0.841427743434906,0.6301403641700745,0.6031267046928406,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0455017089844,0.6762294173240662,0.318824291229248,1.4775307178497314,289.04559326171875,284.95001220703125,303.0240478515625,297.0888366699219,298.8623962402344,297.36016845703125,289.0458679199219,1.0,0.8823242783546448,0.344863086938858,0.344863086938858,1.0,1.0,-4.5205607414245605,1.1953086853027344,3.325252056121826,0.1789475232362747,1.0,1.0,0.0,406.1018676757813,410.0,66942.5234375,0.0,8425.87890625,1.0,283.1499938964844,287.1531677246094,300.08770751953125,304.40545654296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818665087223053,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10170.3271484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2643.206787109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17762160,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0497741699219,0.7801405191421509,0.4966669082641601,0.4542847275733948,297.4354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0498046875,0.9004513025283813,0.7756330370903015,0.7385426163673401,297.4496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0498046875,0.8693751096725464,0.6982926726341248,0.4920985102653503,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0498046875,0.8420084118843079,0.631097137928009,0.6040012240409851,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0496826171875,0.6766987442970276,0.3192484080791473,1.4793442487716677,289.0498046875,284.95001220703125,303.0498046875,297.0944519042969,298.8650817871094,297.36004638671875,289.0500793457031,1.0,0.8832567930221558,0.3439705073833465,0.3439705073833465,1.0,1.0,-4.527882099151611,1.1940279006958008,3.3338544368743896,0.1760164946317672,1.0,1.0,0.0,406.13665771484375,410.0,66979.0859375,0.0,8457.1728515625,1.0,283.1499938964844,287.15533447265625,300.0931396484375,304.41217041015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184762001037598,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10175.759765625,0.0,1953.8612060546875,1895.4371337890625,0.0,2641.458251953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17762220,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0588073730469,0.781093955039978,0.497763842344284,0.4552220106124878,297.4329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0588684082031,0.9022157192230223,0.7789832949638367,0.7416337132453918,297.4516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.058837890625,0.8714426755905151,0.7023102641105652,0.4948378205299377,297.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.058837890625,0.8431898355484009,0.6330220699310303,0.6057594418525696,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0587158203125,0.6776489019393921,0.320095419883728,1.4829590320587158,289.058837890625,284.95001220703125,303.1004943847656,297.110595703125,298.8701171875,297.3597717285156,289.05914306640625,1.0,0.8851118683815002,0.3421853184700012,0.3421853184700012,1.0,1.0,-4.542511940002441,1.191435933113098,3.351076126098633,0.1701138168573379,1.0,1.0,0.0,406.1789855957031,410.0,67063.3984375,0.0,8519.75390625,1.0,283.1499938964844,287.1603088378906,300.1089172363281,304.4315185546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179768919944763,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10189.1728515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2636.836669921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17762280,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0588073730469,0.781093955039978,0.497763842344284,0.4552220106124878,297.4329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0588684082031,0.9022157192230223,0.7789832949638367,0.7416337132453918,297.4516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.058837890625,0.8714426755905151,0.7023102641105652,0.4948378205299377,297.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.058837890625,0.8431898355484009,0.6330220699310303,0.6057594418525696,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0587158203125,0.6776489019393921,0.320095419883728,1.4829590320587158,289.058837890625,284.95001220703125,303.1004943847656,297.110595703125,298.8701171875,297.3597717285156,289.05914306640625,1.0,0.8851118683815002,0.3421853184700012,0.3421853184700012,1.0,1.0,-4.542511940002441,1.191435933113098,3.351076126098633,0.1701138168573379,1.0,1.0,0.0,406.1789855957031,410.0,67063.3984375,0.0,8519.75390625,1.0,283.1499938964844,287.1603088378906,300.1089172363281,304.4315185546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179768919944763,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10189.1728515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2636.836669921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17762340,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.068603515625,0.7820677161216736,0.4988780617713928,0.4561735689640045,297.4305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0686340332031,0.9039897322654724,0.7823073267936707,0.7446990013122559,297.45367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0686340332031,0.8735284209251404,0.7063369154930115,0.4975827634334564,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0686340332031,0.8443897366523743,0.6349600553512573,0.6075286269187927,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0685119628906,0.678608775138855,0.3209419846534729,1.486566424369812,289.0686340332031,284.95001220703125,303.1499938964844,297.1337280273437,298.874755859375,297.3595275878906,289.0689697265625,1.0,0.8869608044624329,0.3404001593589782,0.3404001593589782,1.0,1.0,-4.557131290435791,1.188798427581787,3.368332624435425,0.1641551703214645,1.0,1.0,0.0,406.2023620605469,410.0,67161.421875,0.0,8582.501953125,1.0,283.1499938964844,287.1661071777344,300.13043212890625,304.45733642578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171969056129456,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10205.58984375,0.0,1953.8612060546875,1895.4371337890625,0.0,2629.6201171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17762400,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.068603515625,0.7820677161216736,0.4988780617713928,0.4561735689640045,297.4305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0686340332031,0.9039897322654724,0.7823073267936707,0.7446990013122559,297.45367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0686340332031,0.8735284209251404,0.7063369154930115,0.4975827634334564,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0686340332031,0.8443897366523743,0.6349600553512573,0.6075286269187927,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0685119628906,0.678608775138855,0.3209419846534729,1.486566424369812,289.0686340332031,284.95001220703125,303.1499938964844,297.1337280273437,298.874755859375,297.3595275878906,289.0689697265625,1.0,0.8869608044624329,0.3404001593589782,0.3404001593589782,1.0,1.0,-4.557131290435791,1.188798427581787,3.368332624435425,0.1641551703214645,1.0,1.0,0.0,406.2023620605469,410.0,67161.421875,0.0,8582.501953125,1.0,283.1499938964844,287.1661071777344,300.13043212890625,304.45733642578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171969056129456,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10205.58984375,0.0,1953.8612060546875,1895.4371337890625,0.0,2629.6201171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17762460,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.07843017578125,0.7830595374107361,0.5000091195106506,0.4571409225463867,297.427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0784912109375,0.9057928919792176,0.785591185092926,0.7477272748947144,297.45538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0784912109375,0.8756265640258789,0.7103652954101562,0.5003300309181213,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0784912109375,0.8456054925918579,0.636910080909729,0.6093096733093262,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.078369140625,0.6795744895935059,0.3217857480049133,1.4901611804962158,289.0784912109375,284.95001220703125,303.1925354003906,297.15625,298.8776550292969,297.35919189453125,289.07879638671875,1.0,0.8888054490089417,0.338699609041214,0.338699609041214,1.0,1.0,-4.571733951568604,1.1864302158355713,3.385303497314453,0.1584596782922744,1.0,1.0,0.0,406.2135925292969,410.0,67262.65625,0.0,8645.41015625,1.0,283.1499938964844,287.17218017578125,300.1534118652344,304.4866027832031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8167229294776917,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10222.8955078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2625.237060546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
