time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17762520,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.07843017578125,0.7830595374107361,0.5000091195106506,0.4571409225463867,297.427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0784912109375,0.9057928919792176,0.785591185092926,0.7477272748947144,297.45538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0784912109375,0.8756265640258789,0.7103652954101562,0.5003300309181213,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0784912109375,0.8456054925918579,0.636910080909729,0.6093096733093262,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.078369140625,0.6795744895935059,0.3217857480049133,1.4901611804962158,289.0784912109375,284.95001220703125,303.1925354003906,297.15625,298.8776550292969,297.35919189453125,289.07879638671875,1.0,0.8888054490089417,0.338699609041214,0.338699609041214,1.0,1.0,-4.571733951568604,1.1864302158355713,3.385303497314453,0.1584596782922744,1.0,1.0,0.0,406.2135925292969,410.0,67262.65625,0.0,8645.41015625,1.0,283.1499938964844,287.17218017578125,300.1534118652344,304.4866027832031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8167229294776917,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10222.8955078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2625.237060546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17762580,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0868530273437,0.7840495109558105,0.5011379718780518,0.4581102132797241,297.4252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0869140625,0.907605528831482,0.788823664188385,0.7507120966911316,297.4566955566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0868835449219,0.877716064453125,0.7143728137016296,0.5030667781829834,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0868835449219,0.846820056438446,0.6388558149337769,0.611090362071991,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0867919921875,0.6805314421653748,0.3226185441017151,1.493718504905701,289.0868835449219,284.95001220703125,303.2228698730469,297.1704406738281,298.877197265625,297.358642578125,289.087158203125,1.0,0.890640914440155,0.3369990587234497,0.3369990587234497,1.0,1.0,-4.586227893829346,1.1840012073516846,3.40222692489624,0.1527257561683654,1.0,1.0,0.0,406.2313232421875,410.0,67345.1796875,0.0,8708.244140625,1.0,283.1499938964844,287.1771850585937,300.16961669921875,304.5101013183594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8167932629585266,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10236.501953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2625.88720703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17762640,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0868530273437,0.7840495109558105,0.5011379718780518,0.4581102132797241,297.4252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0869140625,0.907605528831482,0.788823664188385,0.7507120966911316,297.4566955566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0868835449219,0.877716064453125,0.7143728137016296,0.5030667781829834,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0868835449219,0.846820056438446,0.6388558149337769,0.611090362071991,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0867919921875,0.6805314421653748,0.3226185441017151,1.493718504905701,289.0868835449219,284.95001220703125,303.2228698730469,297.1704406738281,298.877197265625,297.358642578125,289.087158203125,1.0,0.890640914440155,0.3369990587234497,0.3369990587234497,1.0,1.0,-4.586227893829346,1.1840012073516846,3.40222692489624,0.1527257561683654,1.0,1.0,0.0,406.2313232421875,410.0,67345.1796875,0.0,8708.244140625,1.0,283.1499938964844,287.1771850585937,300.16961669921875,304.5101013183594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8167932629585266,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10236.501953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2625.88720703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17762700,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.09051513671875,0.7845405340194702,0.5017029047012329,0.4585952758789062,297.4236755371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0905456542969,0.9085072875022888,0.7904102206230164,0.7521820068359375,297.4570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0905456542969,0.8787477612495422,0.7163451313972473,0.5044205188751221,297.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0905456542969,0.8474237322807312,0.6398283839225769,0.6119803786277771,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0904541015625,0.6810029149055481,0.3230293095111847,1.495477557182312,289.0905456542969,284.95001220703125,303.23370361328125,297.174560546875,298.8758544921875,297.358154296875,289.0907897949219,1.0,0.8915528059005737,0.3361487686634063,0.3361487686634063,1.0,1.0,-4.593404293060303,1.1827517747879028,3.410652637481689,0.1498404294252395,1.0,1.0,0.0,406.2469482421875,410.0,67379.859375,0.0,8739.5390625,1.0,283.1499938964844,287.1792907714844,300.1751403808594,304.5191650390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169853687286377,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10241.9189453125,0.0,1953.8612060546875,1895.4371337890625,0.0,2627.663818359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17762760,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0935974121094,0.7850256562232971,0.5022671818733215,0.4590806663036346,297.4219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0936279296875,0.9093940258026124,0.7919613122940063,0.7536213994026184,297.4568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0936279296875,0.8797579407691956,0.7182773351669312,0.5057492852210999,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0935974121094,0.8480215072631836,0.6407994031906128,0.612869918346405,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0935363769531,0.6814642548561096,0.3234322369098663,1.497207760810852,289.0935974121094,284.95001220703125,303.2417297363281,297.17681884765625,298.8733825683594,297.357421875,289.0938415527344,1.0,0.8924557566642761,0.3353066742420196,0.3353066742420196,1.0,1.0,-4.60048246383667,1.1814944744110107,3.4189882278442383,0.1469705402851104,1.0,1.0,0.0,406.27056884765625,410.0,67407.7578125,0.0,8770.546875,1.0,283.1499938964844,287.1809997558594,300.1779479980469,304.5251159667969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171970248222351,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10245.87109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2629.62109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17762820,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0984191894531,0.7859760522842407,0.5033807754516602,0.4600425064563751,297.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.09844970703125,0.9111320972442628,0.7949861884117126,0.7564265727996826,297.4560241699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0984191894531,0.8817314505577087,0.7220734357833862,0.5083551406860352,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0984191894531,0.849199116230011,0.6427250504493713,0.6146380305290222,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0983581542969,0.6823585033416748,0.3242144584655761,1.500573754310608,289.0984191894531,284.95001220703125,303.2498474121094,297.1758728027344,298.8660888671875,297.3555603027344,289.0986022949219,1.0,0.894232451915741,0.3336224555969238,0.3336224555969238,1.0,1.0,-4.614349842071533,1.1788731813430786,3.435476541519165,0.1411918997764587,1.0,1.0,0.0,406.3340148925781,410.0,67448.03125,0.0,8831.669921875,1.0,283.1499938964844,287.1835021972656,300.1777648925781,304.52984619140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177385926246643,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10250.513671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2634.631591796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17762880,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0984191894531,0.7859760522842407,0.5033807754516602,0.4600425064563751,297.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.09844970703125,0.9111320972442628,0.7949861884117126,0.7564265727996826,297.4560241699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0984191894531,0.8817314505577087,0.7220734357833862,0.5083551406860352,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0984191894531,0.849199116230011,0.6427250504493713,0.6146380305290222,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0983581542969,0.6823585033416748,0.3242144584655761,1.500573754310608,289.0984191894531,284.95001220703125,303.2498474121094,297.1758728027344,298.8660888671875,297.3555603027344,289.0986022949219,1.0,0.894232451915741,0.3336224555969238,0.3336224555969238,1.0,1.0,-4.614349842071533,1.1788731813430786,3.435476541519165,0.1411918997764587,1.0,1.0,0.0,406.3340148925781,410.0,67448.03125,0.0,8831.669921875,1.0,283.1499938964844,287.1835021972656,300.1777648925781,304.52984619140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177385926246643,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10250.513671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2634.631591796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17762940,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1017150878906,0.7869004607200623,0.5044681429862976,0.4609850943088531,297.41363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1017150878906,0.912833571434021,0.7979278564453125,0.7591530084609985,297.45465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1017150878906,0.8836600184440613,0.7258051037788391,0.5109132528305054,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1017150878906,0.8503540754318237,0.6446231007575989,0.6163845658302307,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1016845703125,0.6832194328308105,0.3249668776988983,1.5038169622421265,289.1017150878906,284.95001220703125,303.2478942871094,297.1681213378906,298.8561096191406,297.353271484375,289.1018371582031,1.0,0.8959714770317078,0.3319382667541504,0.3319382667541504,1.0,1.0,-4.627863883972168,1.1761157512664795,3.4517481327056885,0.1353612244129181,1.0,1.0,0.0,406.4113464355469,410.0,67470.03125,0.0,8891.673828125,1.0,283.1499938964844,287.18487548828125,300.1711120605469,304.5267333984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184699416160583,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10251.439453125,0.0,1953.8612060546875,1895.4371337890625,0.0,2641.400390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17763000,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1017150878906,0.7869004607200623,0.5044681429862976,0.4609850943088531,297.41363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1017150878906,0.912833571434021,0.7979278564453125,0.7591530084609985,297.45465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1017150878906,0.8836600184440613,0.7258051037788391,0.5109132528305054,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1017150878906,0.8503540754318237,0.6446231007575989,0.6163845658302307,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1016845703125,0.6832194328308105,0.3249668776988983,1.5038169622421265,289.1017150878906,284.95001220703125,303.2478942871094,297.1681213378906,298.8561096191406,297.353271484375,289.1018371582031,1.0,0.8959714770317078,0.3319382667541504,0.3319382667541504,1.0,1.0,-4.627863883972168,1.1761157512664795,3.4517481327056885,0.1353612244129181,1.0,1.0,0.0,406.4113464355469,410.0,67470.03125,0.0,8891.673828125,1.0,283.1499938964844,287.18487548828125,300.1711120605469,304.5267333984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184699416160583,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10251.439453125,0.0,1953.8612060546875,1895.4371337890625,0.0,2641.400390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17763060,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1033020019531,0.7877907752990723,0.5055158138275146,0.4618956744670868,297.4090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1033020019531,0.9144901633262634,0.8007762432098389,0.7617931365966797,297.4527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1033020019531,0.8855426907539368,0.7294684052467346,0.5134238600730896,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1033020019531,0.8514799475669861,0.6464800238609314,0.6180960536003113,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.103271484375,0.6840413808822632,0.3256823718547821,1.5069044828414917,289.1033020019531,284.95001220703125,303.23663330078125,297.1540222167969,298.8432922363281,297.3505859375,289.1033935546875,1.0,0.8976622819900513,0.3302716016769409,0.3302716016769409,1.0,1.0,-4.640953063964844,1.1732699871063232,3.4676830768585205,0.1295457184314727,1.0,1.0,0.0,406.4988403320313,410.0,67471.7890625,0.0,8950.171875,1.0,283.1499938964844,287.18505859375,300.1573791503906,304.5150451660156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192757964134216,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10248.2373046875,0.0,1953.8612060546875,1895.4371337890625,0.0,2648.861572265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17763120,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1033020019531,0.7877907752990723,0.5055158138275146,0.4618956744670868,297.4090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1033020019531,0.9144901633262634,0.8007762432098389,0.7617931365966797,297.4527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1033020019531,0.8855426907539368,0.7294684052467346,0.5134238600730896,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1033020019531,0.8514799475669861,0.6464800238609314,0.6180960536003113,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.103271484375,0.6840413808822632,0.3256823718547821,1.5069044828414917,289.1033020019531,284.95001220703125,303.23663330078125,297.1540222167969,298.8432922363281,297.3505859375,289.1033935546875,1.0,0.8976622819900513,0.3302716016769409,0.3302716016769409,1.0,1.0,-4.640953063964844,1.1732699871063232,3.4676830768585205,0.1295457184314727,1.0,1.0,0.0,406.4988403320313,410.0,67471.7890625,0.0,8950.171875,1.0,283.1499938964844,287.18505859375,300.1573791503906,304.5150451660156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192757964134216,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10248.2373046875,0.0,1953.8612060546875,1895.4371337890625,0.0,2648.861572265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17763180,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.103515625,0.7886483073234558,0.506524384021759,0.4627737402915954,297.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.103515625,0.9161059856414796,0.8035432696342468,0.7643585205078125,297.4505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.103515625,0.8873851299285889,0.7330719828605652,0.5158940553665161,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.103515625,0.8525779843330383,0.648296594619751,0.61977219581604,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.103515625,0.6848278641700745,0.3263643980026245,1.5098499059677124,289.103515625,284.95001220703125,303.2167663574219,297.13409423828125,298.82830810546875,297.3476257324219,289.1035461425781,1.0,0.8993074893951416,0.3286049365997314,0.3286049365997314,1.0,1.0,-4.653646945953369,1.170282006263733,3.483365058898926,0.1236848458647728,1.0,1.0,0.0,406.594482421875,410.0,67457.1171875,0.0,9007.271484375,1.0,283.1499938964844,287.1842346191406,300.1382141113281,304.49658203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820220947265625,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10241.7734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2657.616455078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17763240,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.103515625,0.7886483073234558,0.506524384021759,0.4627737402915954,297.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.103515625,0.9161059856414796,0.8035432696342468,0.7643585205078125,297.4505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.103515625,0.8873851299285889,0.7330719828605652,0.5158940553665161,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.103515625,0.8525779843330383,0.648296594619751,0.61977219581604,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.103515625,0.6848278641700745,0.3263643980026245,1.5098499059677124,289.103515625,284.95001220703125,303.2167663574219,297.13409423828125,298.82830810546875,297.3476257324219,289.1035461425781,1.0,0.8993074893951416,0.3286049365997314,0.3286049365997314,1.0,1.0,-4.653646945953369,1.170282006263733,3.483365058898926,0.1236848458647728,1.0,1.0,0.0,406.594482421875,410.0,67457.1171875,0.0,9007.271484375,1.0,283.1499938964844,287.1842346191406,300.1382141113281,304.49658203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820220947265625,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10241.7734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2657.616455078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17763300,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1031188964844,0.7890658378601074,0.5070146322250366,0.4632010757923126,297.4016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1031188964844,0.916900098323822,0.8048994541168213,0.765616238117218,297.44940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1031188964844,0.8882929086685181,0.7348535060882568,0.517115592956543,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1031188964844,0.8531175851821899,0.6491904258728027,0.6205975413322449,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1031494140625,0.685209333896637,0.3266940414905548,1.511274337768555,289.1031188964844,284.95001220703125,303.203857421875,297.1220703125,298.82000732421875,297.3460388183594,289.1031494140625,1.0,0.9001144766807556,0.3277716040611267,0.3277716040611267,1.0,1.0,-4.659859657287598,1.1687383651733398,3.491121292114258,0.1207382008433342,1.0,1.0,0.0,406.64459228515625,410.0,67443.9375,0.0,9035.341796875,1.0,283.1499938964844,287.1834716796875,300.1267395019531,304.4851379394531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207483291625977,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10237.400390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2662.503662109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17763360,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.10235595703125,0.7894706726074219,0.5074888467788696,0.4636146128177643,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.10235595703125,0.9176772236824036,0.8062255382537842,0.766846239566803,297.44805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.10235595703125,0.8891862630844116,0.736612856388092,0.5183219909667969,297.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.10235595703125,0.8536461591720581,0.6500676274299622,0.6214079260826111,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1023864746094,0.6855777502059937,0.3270110189914703,1.5126440525054932,289.10235595703125,284.95001220703125,303.1890563964844,297.1087951660156,298.81121826171875,297.3443298339844,289.10235595703125,1.0,0.900903344154358,0.3269794881343841,0.3269794881343841,1.0,1.0,-4.665923118591309,1.1672978401184082,3.4986250400543213,0.1179313957691192,1.0,1.0,0.0,406.6959533691406,410.0,67426.3203125,0.0,9062.8134765625,1.0,283.1499938964844,287.1824645996094,300.1134338378906,304.4714050292969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212531208992004,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10232.033203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2667.182861328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17763420,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.09991455078125,0.7902552485466003,0.508414089679718,0.4644199311733246,297.39361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0998840332031,0.9191882014274596,0.8087989091873169,0.7692368030548096,297.44482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0998840332031,0.8909263610839844,0.7400434613227844,0.5206810235977173,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0998840332031,0.8546808958053589,0.651796281337738,0.6230037212371826,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.09991455078125,0.6862842440605164,0.3276170194149017,1.5152647495269775,289.0998840332031,284.95001220703125,303.1541748046875,297.07861328125,298.7922058105469,297.3406066894531,289.0998840332031,1.0,0.9024397134780884,0.3253951966762543,0.3253951966762543,1.0,1.0,-4.677700042724609,1.1643168926239014,3.513383150100708,0.1123032644391059,1.0,1.0,0.0,406.8044738769531,410.0,67380.0625,0.0,9116.42578125,1.0,283.1499938964844,287.17974853515625,300.0834655761719,304.439697265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223363757133484,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10219.205078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2677.227783203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17763480,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.09991455078125,0.7902552485466003,0.508414089679718,0.4644199311733246,297.39361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0998840332031,0.9191882014274596,0.8087989091873169,0.7692368030548096,297.44482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0998840332031,0.8909263610839844,0.7400434613227844,0.5206810235977173,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0998840332031,0.8546808958053589,0.651796281337738,0.6230037212371826,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.09991455078125,0.6862842440605164,0.3276170194149017,1.5152647495269775,289.0998840332031,284.95001220703125,303.1541748046875,297.07861328125,298.7922058105469,297.3406066894531,289.0998840332031,1.0,0.9024397134780884,0.3253951966762543,0.3253951966762543,1.0,1.0,-4.677700042724609,1.1643168926239014,3.513383150100708,0.1123032644391059,1.0,1.0,0.0,406.8044738769531,410.0,67380.0625,0.0,9116.42578125,1.0,283.1499938964844,287.17974853515625,300.0834655761719,304.439697265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223363757133484,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10219.205078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2677.227783203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17763540,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0963439941406,0.7910125851631165,0.5093151330947876,0.4652033448219299,297.3878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0963134765625,0.9206464886665344,0.8112782835960388,0.7715440392494202,297.4408569335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0963134765625,0.8926071524620056,0.743362545967102,0.5229697227478027,297.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0963134765625,0.8556909561157227,0.6534976959228516,0.6245738863945007,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.09637451171875,0.6869556307792664,0.3281906247138977,1.5177485942840576,289.0963134765625,284.95001220703125,303.1128845214844,297.04400634765625,298.77154541015625,297.33642578125,289.09625244140625,1.0,0.9039275646209716,0.3238109052181244,0.3238109052181244,1.0,1.0,-4.689066410064697,1.161195158958435,3.5278711318969727,0.1066353693604469,1.0,1.0,0.0,406.9200134277344,410.0,67320.2890625,0.0,9168.486328125,1.0,283.1499938964844,287.1762390136719,300.0496826171875,304.4032287597656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235412240028381,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10203.8837890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2688.406982421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17763600,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0963439941406,0.7910125851631165,0.5093151330947876,0.4652033448219299,297.3878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0963134765625,0.9206464886665344,0.8112782835960388,0.7715440392494202,297.4408569335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0963134765625,0.8926071524620056,0.743362545967102,0.5229697227478027,297.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0963134765625,0.8556909561157227,0.6534976959228516,0.6245738863945007,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.09637451171875,0.6869556307792664,0.3281906247138977,1.5177485942840576,289.0963134765625,284.95001220703125,303.1128845214844,297.04400634765625,298.77154541015625,297.33642578125,289.09625244140625,1.0,0.9039275646209716,0.3238109052181244,0.3238109052181244,1.0,1.0,-4.689066410064697,1.161195158958435,3.5278711318969727,0.1066353693604469,1.0,1.0,0.0,406.9200134277344,410.0,67320.2890625,0.0,9168.486328125,1.0,283.1499938964844,287.1762390136719,300.0496826171875,304.4032287597656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235412240028381,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10203.8837890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2688.406982421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17763660,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0915832519531,0.7917327880859375,0.5101742148399353,0.46595299243927,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.091552734375,0.92203551530838,0.8136431574821472,0.7737439274787903,297.4363098144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0915832519531,0.8942171931266785,0.7465655207633972,0.5251742005348206,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0915832519531,0.8566673398017883,0.6551538109779358,0.6261053085327148,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0916442871094,0.6875815391540527,0.3287214040756225,1.5200482606887815,289.0915832519531,284.95001220703125,303.0658874511719,297.0055236816406,298.7494506835937,297.3318786621094,289.09149169921875,1.0,0.9053497314453124,0.3222969174385071,0.3222969174385071,1.0,1.0,-4.699894905090332,1.1581687927246094,3.5417261123657227,0.1011928543448448,1.0,1.0,0.0,407.0400695800781,410.0,67247.1640625,0.0,9218.3623046875,1.0,283.1499938964844,287.1719055175781,300.01141357421875,304.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247619271278381,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10185.8896484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2699.74072265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17763720,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0915832519531,0.7917327880859375,0.5101742148399353,0.46595299243927,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.091552734375,0.92203551530838,0.8136431574821472,0.7737439274787903,297.4363098144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0915832519531,0.8942171931266785,0.7465655207633972,0.5251742005348206,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0915832519531,0.8566673398017883,0.6551538109779358,0.6261053085327148,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0916442871094,0.6875815391540527,0.3287214040756225,1.5200482606887815,289.0915832519531,284.95001220703125,303.0658874511719,297.0055236816406,298.7494506835937,297.3318786621094,289.09149169921875,1.0,0.9053497314453124,0.3222969174385071,0.3222969174385071,1.0,1.0,-4.699894905090332,1.1581687927246094,3.5417261123657227,0.1011928543448448,1.0,1.0,0.0,407.0400695800781,410.0,67247.1640625,0.0,9218.3623046875,1.0,283.1499938964844,287.1719055175781,300.01141357421875,304.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247619271278381,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10185.8896484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2699.74072265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17763780,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0858154296875,0.7924140095710754,0.5109811425209045,0.4666597247123718,297.3754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.08575439453125,0.9233660697937012,0.8159107565879822,0.7758522033691406,297.431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0857849121094,0.8957768082618713,0.7496930360794067,0.5273225903511047,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0857849121094,0.8576096296310425,0.6567554473876953,0.627589225769043,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0858459472656,0.688167154788971,0.3292124569416046,1.5221753120422363,289.0857849121094,284.95001220703125,303.0138854980469,296.96356201171875,298.72607421875,297.3271484375,289.0856628417969,1.0,0.906710147857666,0.3207829296588897,0.3207829296588897,1.0,1.0,-4.710229873657227,1.1549919843673706,3.555238008499145,0.0957186445593833,1.0,1.0,0.0,407.1596984863281,410.0,67161.1953125,0.0,9266.1943359375,1.0,283.1499938964844,287.16680908203125,299.9696044921875,304.3145751953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260177969932556,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10165.5546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2711.4072265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17763840,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0858154296875,0.7924140095710754,0.5109811425209045,0.4666597247123718,297.3754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.08575439453125,0.9233660697937012,0.8159107565879822,0.7758522033691406,297.431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0857849121094,0.8957768082618713,0.7496930360794067,0.5273225903511047,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0857849121094,0.8576096296310425,0.6567554473876953,0.627589225769043,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0858459472656,0.688167154788971,0.3292124569416046,1.5221753120422363,289.0857849121094,284.95001220703125,303.0138854980469,296.96356201171875,298.72607421875,297.3271484375,289.0856628417969,1.0,0.906710147857666,0.3207829296588897,0.3207829296588897,1.0,1.0,-4.710229873657227,1.1549919843673706,3.555238008499145,0.0957186445593833,1.0,1.0,0.0,407.1596984863281,410.0,67161.1953125,0.0,9266.1943359375,1.0,283.1499938964844,287.16680908203125,299.9696044921875,304.3145751953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260177969932556,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10165.5546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2711.4072265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17763900,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.08258056640625,0.7927408814430237,0.5113656520843506,0.4669970870018005,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0825500488281,0.9240125417709352,0.8170133829116821,0.7768773436546326,297.4292907714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0825500488281,0.8965418934822083,0.7512354850769043,0.5283814668655396,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0825500488281,0.8580688834190369,0.6575366258621216,0.6283137202262878,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0826416015625,0.6884468793869019,0.3294450044631958,1.5231825113296509,289.0825500488281,284.95001220703125,302.9862670898437,296.94146728515625,298.7139892578125,297.3247375488281,289.0824279785156,1.0,0.9073700308799744,0.3200259208679199,0.3200259208679199,1.0,1.0,-4.715235710144043,1.1533509492874146,3.561884641647339,0.0929676815867424,1.0,1.0,0.0,407.21923828125,410.0,67114.25,0.0,9289.4404296875,1.0,283.1499938964844,287.1640014648437,299.9476318359375,304.2898864746094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266660571098328,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10154.669921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2717.43212890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17763960,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.07916259765625,0.7930571436882019,0.5117356181144714,0.4673218429088592,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0791320800781,0.9246450662612916,0.8180931806564331,0.7778810858726501,297.4269714355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0791320800781,0.8972969651222229,0.7527639269828796,0.5294302701950073,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.07916259765625,0.8585188984870911,0.6583026051521301,0.6290244460105896,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0792236328125,0.6887168884277344,0.3296680152416229,1.524147868156433,289.07916259765625,284.95001220703125,302.9576416015625,296.9186706542969,298.7018127441406,297.32232666015625,289.0790100097656,1.0,0.9080145955085754,0.3192949593067169,0.3192949593067169,1.0,1.0,-4.720120906829834,1.1517690420150757,3.568351984024048,0.0903044939041137,1.0,1.0,0.0,407.2782287597656,410.0,67065.3671875,0.0,9312.1767578125,1.0,283.1499938964844,287.1611022949219,299.9249267578125,304.2642517089844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273183703422546,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10143.3759765625,0.0,1953.8612060546875,1895.4371337890625,0.0,2723.496337890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17764020,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0718688964844,0.7936630845069885,0.512438178062439,0.4679391384124756,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.07183837890625,0.925875961780548,0.8201963305473328,0.7798363566398621,297.4223937988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.07183837890625,0.8987833261489868,0.7557886838912964,0.5315049886703491,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0718688964844,0.8593959808349609,0.6597958207130432,0.6304107308387756,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0719299316406,0.6892335414886475,0.3300907015800476,1.525976538658142,289.07183837890625,284.95001220703125,302.8978576660156,296.8713073730469,298.67694091796875,297.31744384765625,289.0716857910156,1.0,0.9092660546302797,0.3178330361843109,0.3178330361843109,1.0,1.0,-4.72959566116333,1.1485215425491333,3.5810742378234863,0.0849646478891372,1.0,1.0,0.0,407.3948059082031,410.0,66961.5,0.0,9356.412109375,1.0,283.1499938964844,287.1549377441406,299.8778381347656,304.2109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286570310592651,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10119.7080078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2735.94775390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17764080,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0718688964844,0.7936630845069885,0.512438178062439,0.4679391384124756,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.07183837890625,0.925875961780548,0.8201963305473328,0.7798363566398621,297.4223937988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.07183837890625,0.8987833261489868,0.7557886838912964,0.5315049886703491,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0718688964844,0.8593959808349609,0.6597958207130432,0.6304107308387756,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0719299316406,0.6892335414886475,0.3300907015800476,1.525976538658142,289.07183837890625,284.95001220703125,302.8978576660156,296.8713073730469,298.67694091796875,297.31744384765625,289.0716857910156,1.0,0.9092660546302797,0.3178330361843109,0.3178330361843109,1.0,1.0,-4.72959566116333,1.1485215425491333,3.5810742378234863,0.0849646478891372,1.0,1.0,0.0,407.3948059082031,410.0,66961.5,0.0,9356.412109375,1.0,283.1499938964844,287.1549377441406,299.8778381347656,304.2109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286570310592651,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10119.7080078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2735.94775390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17764140,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.06378173828125,0.794220507144928,0.5130712985992432,0.4684960842132568,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.063720703125,0.9270460605621338,0.8221989274024963,0.7816985845565796,297.41802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.063720703125,0.90023273229599,0.7587660551071167,0.5335460901260376,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0637512207031,0.8602306246757507,0.6612166166305542,0.6317309141159058,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0638427734375,0.6897091269493103,0.3304721117019653,1.5276249647140503,289.063720703125,284.95001220703125,302.83526611328125,296.8219299316406,298.6513977050781,297.3125305175781,289.0635681152344,1.0,0.9104509353637696,0.3163710832595825,0.3163710832595825,1.0,1.0,-4.738552093505859,1.145114541053772,3.593437433242798,0.0795877426862716,1.0,1.0,0.0,407.5072326660156,410.0,66847.7265625,0.0,9398.3828125,1.0,283.1499938964844,287.1481628417969,299.828369140625,304.15435791015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829972505569458,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10094.3330078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2748.189453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17764200,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.06378173828125,0.794220507144928,0.5130712985992432,0.4684960842132568,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.063720703125,0.9270460605621338,0.8221989274024963,0.7816985845565796,297.41802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.063720703125,0.90023273229599,0.7587660551071167,0.5335460901260376,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0637512207031,0.8602306246757507,0.6612166166305542,0.6317309141159058,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0638427734375,0.6897091269493103,0.3304721117019653,1.5276249647140503,289.063720703125,284.95001220703125,302.83526611328125,296.8219299316406,298.6513977050781,297.3125305175781,289.0635681152344,1.0,0.9104509353637696,0.3163710832595825,0.3163710832595825,1.0,1.0,-4.738552093505859,1.145114541053772,3.593437433242798,0.0795877426862716,1.0,1.0,0.0,407.5072326660156,410.0,66847.7265625,0.0,9398.3828125,1.0,283.1499938964844,287.1481628417969,299.828369140625,304.15435791015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829972505569458,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10094.3330078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2748.189453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17764260,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0552673339844,0.7947419285774231,0.5136527419090271,0.4690077602863312,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.05523681640625,0.9281715750694276,0.8241284489631653,0.7834929823875427,297.4139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.05523681640625,0.9016575813293456,0.761716902256012,0.5355677604675293,297.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.05523681640625,0.8610337972640991,0.6625831723213196,0.6330012679100037,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.05535888671875,0.6901553273200989,0.3308243751525879,1.5291452407836914,289.05523681640625,284.95001220703125,302.7705993652344,296.7710266113281,298.6258239746094,297.30767822265625,289.0550537109375,1.0,0.9115872383117676,0.3149649500846863,0.3149649500846863,1.0,1.0,-4.74713134765625,1.1418039798736572,3.6053273677825928,0.074394941329956,1.0,1.0,0.0,407.6168212890625,410.0,66729.6171875,0.0,9438.73828125,1.0,283.1499938964844,287.14111328125,299.777587890625,304.09600830078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313097357749939,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10068.146484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2760.641357421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17764320,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0552673339844,0.7947419285774231,0.5136527419090271,0.4690077602863312,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.05523681640625,0.9281715750694276,0.8241284489631653,0.7834929823875427,297.4139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.05523681640625,0.9016575813293456,0.761716902256012,0.5355677604675293,297.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.05523681640625,0.8610337972640991,0.6625831723213196,0.6330012679100037,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.05535888671875,0.6901553273200989,0.3308243751525879,1.5291452407836914,289.05523681640625,284.95001220703125,302.7705993652344,296.7710266113281,298.6258239746094,297.30767822265625,289.0550537109375,1.0,0.9115872383117676,0.3149649500846863,0.3149649500846863,1.0,1.0,-4.74713134765625,1.1418039798736572,3.6053273677825928,0.074394941329956,1.0,1.0,0.0,407.6168212890625,410.0,66729.6171875,0.0,9438.73828125,1.0,283.1499938964844,287.14111328125,299.777587890625,304.09600830078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313097357749939,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10068.146484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2760.641357421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
