time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17764380,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0463256835937,0.7952209115028381,0.5141717195510864,0.4694647789001465,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0462646484375,0.9292452335357666,0.8259713649749756,0.7852073311805725,297.4100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0462646484375,0.90305894613266,0.7646452784538269,0.5375731587409973,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0462646484375,0.8617996573448181,0.6638839244842529,0.6342111229896545,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.04638671875,0.6905683875083923,0.3311432301998138,1.5305187702178955,289.0462646484375,284.95001220703125,302.7045288085937,296.7191162109375,298.60009765625,297.3028869628906,289.04608154296875,1.0,0.912667751312256,0.31355881690979,0.31355881690979,1.0,1.0,-4.7552809715271,1.1383681297302246,3.616912603378296,0.0691771134734153,1.0,1.0,0.0,407.7217712402344,410.0,66605.640625,0.0,9477.1962890625,1.0,283.1499938964844,287.1337280273437,299.72564697265625,304.0360412597656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326308727264404,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10041.05078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2772.949951171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17764440,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0463256835937,0.7952209115028381,0.5141717195510864,0.4694647789001465,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0462646484375,0.9292452335357666,0.8259713649749756,0.7852073311805725,297.4100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0462646484375,0.90305894613266,0.7646452784538269,0.5375731587409973,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0462646484375,0.8617996573448181,0.6638839244842529,0.6342111229896545,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.04638671875,0.6905683875083923,0.3311432301998138,1.5305187702178955,289.0462646484375,284.95001220703125,302.7045288085937,296.7191162109375,298.60009765625,297.3028869628906,289.04608154296875,1.0,0.912667751312256,0.31355881690979,0.31355881690979,1.0,1.0,-4.7552809715271,1.1383681297302246,3.616912603378296,0.0691771134734153,1.0,1.0,0.0,407.7217712402344,410.0,66605.640625,0.0,9477.1962890625,1.0,283.1499938964844,287.1337280273437,299.72564697265625,304.0360412597656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326308727264404,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10041.05078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2772.949951171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17764500,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0417175292969,0.7954475283622742,0.5144124627113342,0.4696769416332245,297.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0416564941406,0.9297663569450378,0.8268671035766602,0.7860408425331116,297.4082946777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0416564941406,0.903758704662323,0.7661051750183105,0.5385726094245911,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.04168701171875,0.8621712327003479,0.664514422416687,0.6347978711128235,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0417785644531,0.6907652020454407,0.3312931060791015,1.5311639308929443,289.04168701171875,284.95001220703125,302.6712341308594,296.69293212890625,298.58721923828125,297.300537109375,289.0414733886719,1.0,0.9131917357444764,0.3128557503223419,0.3128557503223419,1.0,1.0,-4.75922966003418,1.136610746383667,3.6226186752319336,0.0665577873587608,1.0,1.0,0.0,407.77337646484375,410.0,66542.25,0.0,9495.8828125,1.0,283.1499938964844,287.12994384765625,299.6994934082031,304.0057067871094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332904577255249,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10027.3115234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2779.09765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17764560,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0370483398437,0.7956653237342834,0.5146399140357971,0.4698773622512817,297.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0370178222656,0.9302767515182496,0.8277445435523987,0.7868573069572449,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0370178222656,0.9044608473777772,0.7675629258155823,0.5395702719688416,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0370178222656,0.8625349998474121,0.6651307940483093,0.6353715062141418,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0371398925781,0.6909554600715637,0.331436276435852,1.531779408454895,289.0370178222656,284.95001220703125,302.6378479003906,296.6666564941406,298.574462890625,297.2982177734375,289.03680419921875,1.0,0.9137043952941896,0.312163233757019,0.312163233757019,1.0,1.0,-4.763091087341309,1.1348661184310913,3.628225088119507,0.0639713108539581,1.0,1.0,0.0,407.8236999511719,410.0,66478.265625,0.0,9514.1806640625,1.0,283.1499938964844,287.1261291503906,299.6732177734375,303.9751892089844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339421153068542,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10013.48046875,0.0,1953.8612060546875,1895.4371337890625,0.0,2785.172607421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17764620,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.027587890625,0.7960680723190308,0.5150454044342041,0.4702348113059997,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.02752685546875,0.931257665157318,0.82943195104599,0.7884279489517212,297.40350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.02752685546875,0.905869960784912,0.7704752683639526,0.5415626764297485,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0275573730469,0.863233208656311,0.666310727596283,0.6364701986312866,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.02764892578125,0.6913122534751892,0.3316988945007324,1.5329058170318604,289.02752685546875,284.95001220703125,302.5712280273437,296.6141357421875,298.54913330078125,297.29364013671875,289.0273132324219,1.0,0.9146885871887208,0.3107782006263733,0.3107782006263733,1.0,1.0,-4.770500183105469,1.1312874555587769,3.6392126083374015,0.0587812513113021,1.0,1.0,0.0,407.9205322265625,410.0,66348.0234375,0.0,9549.361328125,1.0,283.1499938964844,287.11834716796875,299.62060546875,303.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835211992263794,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9985.578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2797.015380859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17764680,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.027587890625,0.7960680723190308,0.5150454044342041,0.4702348113059997,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.02752685546875,0.931257665157318,0.82943195104599,0.7884279489517212,297.40350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.02752685546875,0.905869960784912,0.7704752683639526,0.5415626764297485,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0275573730469,0.863233208656311,0.666310727596283,0.6364701986312866,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.02764892578125,0.6913122534751892,0.3316988945007324,1.5329058170318604,289.02752685546875,284.95001220703125,302.5712280273437,296.6141357421875,298.54913330078125,297.29364013671875,289.0273132324219,1.0,0.9146885871887208,0.3107782006263733,0.3107782006263733,1.0,1.0,-4.770500183105469,1.1312874555587769,3.6392126083374015,0.0587812513113021,1.0,1.0,0.0,407.9205322265625,410.0,66348.0234375,0.0,9549.361328125,1.0,283.1499938964844,287.11834716796875,299.62060546875,303.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835211992263794,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9985.578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2797.015380859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17764740,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0180053710937,0.7964451313018799,0.5154122710227966,0.4705582857131958,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0179443359375,0.93220716714859,0.8310667872428894,0.7899500131607056,297.40069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0179443359375,0.9072911143302916,0.773389458656311,0.5435555577278137,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0179748535156,0.8639086484909058,0.6674492359161377,0.6375306844711304,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0180969238281,0.6916511058807373,0.3319436907768249,1.5339536666870115,289.0179748535156,284.95001220703125,302.5054016113281,296.5620422363281,298.5241394042969,297.2891845703125,289.01776123046875,1.0,0.9156412482261658,0.3093931972980499,0.3093931972980499,1.0,1.0,-4.777667045593262,1.1276311874389648,3.650035858154297,0.0535691976547241,1.0,1.0,0.0,408.01470947265625,410.0,66216.828125,0.0,9583.4951171875,1.0,283.1499938964844,287.1105041503906,299.5682678222656,303.8525695800781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364344239234924,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9957.66796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2808.4208984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17764800,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0180053710937,0.7964451313018799,0.5154122710227966,0.4705582857131958,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0179443359375,0.93220716714859,0.8310667872428894,0.7899500131607056,297.40069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0179443359375,0.9072911143302916,0.773389458656311,0.5435555577278137,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0179748535156,0.8639086484909058,0.6674492359161377,0.6375306844711304,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0180969238281,0.6916511058807373,0.3319436907768249,1.5339536666870115,289.0179748535156,284.95001220703125,302.5054016113281,296.5620422363281,298.5241394042969,297.2891845703125,289.01776123046875,1.0,0.9156412482261658,0.3093931972980499,0.3093931972980499,1.0,1.0,-4.777667045593262,1.1276311874389648,3.650035858154297,0.0535691976547241,1.0,1.0,0.0,408.01470947265625,410.0,66216.828125,0.0,9583.4951171875,1.0,283.1499938964844,287.1105041503906,299.5682678222656,303.8525695800781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364344239234924,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9957.66796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2808.4208984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17764860,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0086669921875,0.7967839241027832,0.515717625617981,0.4708273708820343,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.00860595703125,0.9331122040748596,0.832622766494751,0.7913978099822998,297.3985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.00860595703125,0.90872985124588,0.7763306498527527,0.5455634593963623,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.00860595703125,0.8645496964454651,0.6685209274291992,0.6385292410850525,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0087280273437,0.6919654011726379,0.3321629464626312,1.5348864793777466,289.00860595703125,284.95001220703125,302.44110107421875,296.5108337402344,298.50030517578125,297.2850036621094,289.0083923339844,1.0,0.9165470600128174,0.3081028759479522,0.3081028759479522,1.0,1.0,-4.784485340118408,1.1242388486862185,3.66024661064148,0.0487003773450851,1.0,1.0,0.0,408.1011352539063,410.0,66088.5859375,0.0,9616.0224609375,1.0,283.1499938964844,287.1028137207031,299.51690673828125,303.7922668457031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83760666847229,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9930.3515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2819.363037109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17764920,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0086669921875,0.7967839241027832,0.515717625617981,0.4708273708820343,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.00860595703125,0.9331122040748596,0.832622766494751,0.7913978099822998,297.3985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.00860595703125,0.90872985124588,0.7763306498527527,0.5455634593963623,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.00860595703125,0.8645496964454651,0.6685209274291992,0.6385292410850525,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0087280273437,0.6919654011726379,0.3321629464626312,1.5348864793777466,289.00860595703125,284.95001220703125,302.44110107421875,296.5108337402344,298.50030517578125,297.2850036621094,289.0083923339844,1.0,0.9165470600128174,0.3081028759479522,0.3081028759479522,1.0,1.0,-4.784485340118408,1.1242388486862185,3.66024661064148,0.0487003773450851,1.0,1.0,0.0,408.1011352539063,410.0,66088.5859375,0.0,9616.0224609375,1.0,283.1499938964844,287.1028137207031,299.51690673828125,303.7922668457031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83760666847229,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9930.3515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2819.363037109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17764980,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.99951171875,0.7970945239067078,0.5159652829170227,0.4710478484630584,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9994506835937,0.9339970946311952,0.8341397643089294,0.7928045988082886,297.39752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9994506835937,0.9102169275283812,0.7793723344802856,0.5476260781288147,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9994812011719,0.865166962146759,0.6695318222045898,0.6394736766815186,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.99957275390625,0.6922678351402283,0.3323664367198944,1.53574538230896,288.9994812011719,284.95001220703125,302.3790283203125,296.4610900878906,298.4774475097656,297.2812805175781,288.999267578125,1.0,0.9174240827560424,0.3068125545978546,0.3068125545978546,1.0,1.0,-4.791106700897217,1.1207951307296753,3.670311450958252,0.0438241139054298,1.0,1.0,0.0,408.1761779785156,410.0,65962.5546875,0.0,9647.615234375,1.0,283.1499938964844,287.09527587890625,299.4667663574219,303.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387029767036438,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9903.6171875,0.0,1953.8612060546875,1895.4371337890625,0.0,2829.599609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17765040,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.99951171875,0.7970945239067078,0.5159652829170227,0.4710478484630584,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9994506835937,0.9339970946311952,0.8341397643089294,0.7928045988082886,297.39752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9994506835937,0.9102169275283812,0.7793723344802856,0.5476260781288147,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9994812011719,0.865166962146759,0.6695318222045898,0.6394736766815186,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.99957275390625,0.6922678351402283,0.3323664367198944,1.53574538230896,288.9994812011719,284.95001220703125,302.3790283203125,296.4610900878906,298.4774475097656,297.2812805175781,288.999267578125,1.0,0.9174240827560424,0.3068125545978546,0.3068125545978546,1.0,1.0,-4.791106700897217,1.1207951307296753,3.670311450958252,0.0438241139054298,1.0,1.0,0.0,408.1761779785156,410.0,65962.5546875,0.0,9647.615234375,1.0,283.1499938964844,287.09527587890625,299.4667663574219,303.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387029767036438,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9903.6171875,0.0,1953.8612060546875,1895.4371337890625,0.0,2829.599609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17765100,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9950561523437,0.797235369682312,0.5160619616508484,0.4711336493492126,297.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9950256347656,0.9344292879104614,0.8348759412765503,0.7934873700141907,297.3974609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9950256347656,0.9109837412834167,0.7809360027313232,0.5486871600151062,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9950256347656,0.865463137626648,0.6700080037117004,0.6399183869361877,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9951477050781,0.6924136281013489,0.3324611485004425,1.536142110824585,288.9950256347656,284.95001220703125,302.3490600585937,296.4368591308594,298.4665222167969,297.2796325683594,288.9948425292969,1.0,0.917849600315094,0.3061674237251282,0.3061674237251282,1.0,1.0,-4.7943267822265625,1.119045615196228,3.675281047821045,0.041379015892744,1.0,1.0,0.0,408.2088623046875,410.0,65901.09375,0.0,9662.9775390625,1.0,283.1499938964844,287.0915832519531,299.4424743652344,303.7044372558594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392319679260254,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9890.640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2834.5400390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17765160,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9906921386719,0.7973707914352417,0.5161492228507996,0.4712105989456177,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9906616210937,0.93485689163208,0.8356029391288757,0.7941620349884033,297.3975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9906616210937,0.9117598533630372,0.7825125455856323,0.5497586727142334,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9906616210937,0.8657545447349548,0.6704738736152649,0.6403529644012451,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.99078369140625,0.6925572752952576,0.3325533866882324,1.536527395248413,288.9906616210937,284.95001220703125,302.3199157714844,296.4132080078125,298.455810546875,297.27801513671875,288.9904479980469,1.0,0.918270230293274,0.3055303394794464,0.3055303394794464,1.0,1.0,-4.797512531280518,1.1173149347305298,3.680197238922119,0.0389608033001422,1.0,1.0,0.0,408.2402648925781,410.0,65840.4296875,0.0,9678.185546875,1.0,283.1499938964844,287.08795166015625,299.4185485839844,303.6761169433594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397286534309387,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9877.845703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2839.18017578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17765220,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9822692871094,0.797616720199585,0.5162832140922546,0.4713270664215088,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.9822082519531,0.9356862306594848,0.8370065689086914,0.7954662442207336,297.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9822082519531,0.9133391976356506,0.7857118844985962,0.5519374012947083,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.98223876953125,0.8663145303726196,0.6713597178459167,0.6411781907081604,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9823303222656,0.6928335428237915,0.3327265381813049,1.5372473001480105,288.98223876953125,284.95001220703125,302.2645263671875,296.3677062988281,298.4353942871094,297.2750549316406,288.9820251464844,1.0,0.9190887212753296,0.3042561709880829,0.3042561709880829,1.0,1.0,-4.803713798522949,1.113805651664734,3.689908027648926,0.0341155491769313,1.0,1.0,0.0,408.2992858886719,410.0,65722.7734375,0.0,9707.8251953125,1.0,283.1499938964844,287.0809020996094,299.37261962890625,303.6215515136719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406619429588318,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9853.1748046875,0.0,1953.8612060546875,1895.4371337890625,0.0,2847.900390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17765280,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9822692871094,0.797616720199585,0.5162832140922546,0.4713270664215088,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.9822082519531,0.9356862306594848,0.8370065689086914,0.7954662442207336,297.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9822082519531,0.9133391976356506,0.7857118844985962,0.5519374012947083,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.98223876953125,0.8663145303726196,0.6713597178459167,0.6411781907081604,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9823303222656,0.6928335428237915,0.3327265381813049,1.5372473001480105,288.98223876953125,284.95001220703125,302.2645263671875,296.3677062988281,298.4353942871094,297.2750549316406,288.9820251464844,1.0,0.9190887212753296,0.3042561709880829,0.3042561709880829,1.0,1.0,-4.803713798522949,1.113805651664734,3.689908027648926,0.0341155491769313,1.0,1.0,0.0,408.2992858886719,410.0,65722.7734375,0.0,9707.8251953125,1.0,283.1499938964844,287.0809020996094,299.37261962890625,303.6215515136719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406619429588318,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9853.1748046875,0.0,1953.8612060546875,1895.4371337890625,0.0,2847.900390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17765340,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.9742736816406,0.7978335618972778,0.5163702964782715,0.4714009165763855,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9742431640625,0.936480700969696,0.838343620300293,0.7967097759246826,297.3992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9742431640625,0.9149482846260072,0.7889664769172668,0.554155707359314,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9742736816406,0.866847038269043,0.6721911430358887,0.6419517993927002,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.974365234375,0.6930966973304749,0.3328868746757507,1.5379098653793335,288.9742431640625,284.95001220703125,302.2135314941406,296.3251037597656,298.41632080078125,297.2723083496094,288.9740600585937,1.0,0.9198795557022096,0.3029820322990417,0.3029820322990417,1.0,1.0,-4.809707164764404,1.110232710838318,3.699474811553955,0.0292546655982732,1.0,1.0,0.0,408.35443115234375,410.0,65610.7578125,0.0,9736.521484375,1.0,283.1499938964844,287.0741882324219,299.32965087890625,303.5701599121094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415019512176514,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9829.90234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2855.7509765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17765400,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.9742736816406,0.7978335618972778,0.5163702964782715,0.4714009165763855,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9742431640625,0.936480700969696,0.838343620300293,0.7967097759246826,297.3992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9742431640625,0.9149482846260072,0.7889664769172668,0.554155707359314,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9742736816406,0.866847038269043,0.6721911430358887,0.6419517993927002,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.974365234375,0.6930966973304749,0.3328868746757507,1.5379098653793335,288.9742431640625,284.95001220703125,302.2135314941406,296.3251037597656,298.41632080078125,297.2723083496094,288.9740600585937,1.0,0.9198795557022096,0.3029820322990417,0.3029820322990417,1.0,1.0,-4.809707164764404,1.110232710838318,3.699474811553955,0.0292546655982732,1.0,1.0,0.0,408.35443115234375,410.0,65610.7578125,0.0,9736.521484375,1.0,283.1499938964844,287.0741882324219,299.32965087890625,303.5701599121094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415019512176514,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9829.90234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2855.7509765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17765460,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.96685791015625,0.7980268001556396,0.5164183378219604,0.4714393615722656,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9668273925781,0.9372440576553344,0.8396199345588684,0.7978970408439636,297.400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9668273925781,0.9165855050086976,0.7922754883766174,0.5564110279083252,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9668273925781,0.8673568367958069,0.672976016998291,0.6426814198493958,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9669189453125,0.6933499574661255,0.3330375254154205,1.5385282039642334,288.9668273925781,284.95001220703125,302.16766357421875,296.2858581542969,298.39874267578125,297.2698059082031,288.9666748046875,1.0,0.9206473231315612,0.3017112016677856,0.3017112016677856,1.0,1.0,-4.815528869628906,1.106618881225586,3.70890998840332,0.0243928581476211,1.0,1.0,0.0,408.4055480957031,410.0,65505.50390625,0.0,9764.435546875,1.0,283.1499938964844,287.06787109375,299.2900085449219,303.5223693847656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422244787216187,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9808.2275390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2862.505615234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17765520,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.96685791015625,0.7980268001556396,0.5164183378219604,0.4714393615722656,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9668273925781,0.9372440576553344,0.8396199345588684,0.7978970408439636,297.400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9668273925781,0.9165855050086976,0.7922754883766174,0.5564110279083252,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9668273925781,0.8673568367958069,0.672976016998291,0.6426814198493958,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9669189453125,0.6933499574661255,0.3330375254154205,1.5385282039642334,288.9668273925781,284.95001220703125,302.16766357421875,296.2858581542969,298.39874267578125,297.2698059082031,288.9666748046875,1.0,0.9206473231315612,0.3017112016677856,0.3017112016677856,1.0,1.0,-4.815528869628906,1.106618881225586,3.70890998840332,0.0243928581476211,1.0,1.0,0.0,408.4055480957031,410.0,65505.50390625,0.0,9764.435546875,1.0,283.1499938964844,287.06787109375,299.2900085449219,303.5223693847656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422244787216187,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9808.2275390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2862.505615234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17765580,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9600830078125,0.7981975078582764,0.516427755355835,0.4714428782463074,297.28546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.96002197265625,0.937976062297821,0.8408321738243103,0.7990247011184692,297.4024963378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.96002197265625,0.9182541966438292,0.7956487536430359,0.5587096810340881,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.9600524902344,0.8678445816040039,0.6737135648727417,0.6433664560317993,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9601135253906,0.6935950517654419,0.3331798613071441,1.539108157157898,288.9600524902344,284.95001220703125,302.1276550292969,296.25048828125,298.3827819824219,297.2675476074219,288.9598999023437,1.0,0.921392858028412,0.3004403412342071,0.3004403412342071,1.0,1.0,-4.821188449859619,1.102954983711243,3.718233585357666,0.0195186603814363,1.0,1.0,0.0,408.4515380859375,410.0,65408.09375,0.0,9791.6015625,1.0,283.1499938964844,287.06201171875,299.2541809082031,303.4788513183594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842826247215271,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9788.4169921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2868.1318359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17765640,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9600830078125,0.7981975078582764,0.516427755355835,0.4714428782463074,297.28546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.96002197265625,0.937976062297821,0.8408321738243103,0.7990247011184692,297.4024963378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.96002197265625,0.9182541966438292,0.7956487536430359,0.5587096810340881,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.9600524902344,0.8678445816040039,0.6737135648727417,0.6433664560317993,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9601135253906,0.6935950517654419,0.3331798613071441,1.539108157157898,288.9600524902344,284.95001220703125,302.1276550292969,296.25048828125,298.3827819824219,297.2675476074219,288.9598999023437,1.0,0.921392858028412,0.3004403412342071,0.3004403412342071,1.0,1.0,-4.821188449859619,1.102954983711243,3.718233585357666,0.0195186603814363,1.0,1.0,0.0,408.4515380859375,410.0,65408.09375,0.0,9791.6015625,1.0,283.1499938964844,287.06201171875,299.2541809082031,303.4788513183594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842826247215271,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9788.4169921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2868.1318359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17765700,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.95684814453125,0.7982774376869202,0.5164228677749634,0.4714360237121582,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9568176269531,0.9383341073989868,0.8414220213890076,0.7995733022689819,297.4035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.9568176269531,0.9190977215766908,0.7973535060882568,0.5598709583282471,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.95684814453125,0.8680830597877502,0.6740704774856567,0.6436977386474609,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9569091796875,0.6937159299850464,0.3332492709159851,1.539389729499817,288.9568176269531,284.95001220703125,302.1100769042969,296.23443603515625,298.3752746582031,297.2664794921875,288.9566955566406,1.0,0.9217603802680968,0.2998049259185791,0.2998049259185791,1.0,1.0,-4.82397985458374,1.1011099815368652,3.722869634628296,0.0170775409787893,1.0,1.0,0.0,408.4732055664063,410.0,65361.64453125,0.0,9805.013671875,1.0,283.1499938964844,287.0592346191406,299.2373352050781,303.4582824707031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430406451225281,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9779.0322265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2870.13671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17765760,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9541015625,0.7983531951904297,0.5164098143577576,0.4714210927486419,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.9540710449219,0.9386854767799376,0.841995894908905,0.800106406211853,297.4047241210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9540710449219,0.919952154159546,0.7990801334381104,0.5610466599464417,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9541015625,0.8683172464370728,0.6744163632392883,0.6440181136131287,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.95416259765625,0.6938363909721375,0.3333179354667663,1.5396658182144165,288.9541015625,284.95001220703125,302.09423828125,296.219482421875,298.3688049316406,297.2655334472656,288.9539794921875,1.0,0.9221229553222656,0.2992697656154632,0.2992697656154632,1.0,1.0,-4.826741218566895,1.0996359586715698,3.727104902267456,0.0150142889469861,1.0,1.0,0.0,408.4923095703125,410.0,65321.4921875,0.0,9818.267578125,1.0,283.1499938964844,287.0567932128906,299.2221069335937,303.4394836425781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432461023330688,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9770.705078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2872.058349609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17765820,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.949462890625,0.7984979748725891,0.5163611173629761,0.4713702499866485,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9494323730469,0.939378023147583,0.8431077599525452,0.8011364936828613,297.4078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9494323730469,0.9217103719711304,0.80263352394104,0.5634607672691345,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9494323730469,0.8687782287597656,0.6750775575637817,0.6446292996406555,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9494934082031,0.6940816640853882,0.3334558606147766,1.540215253829956,288.9494323730469,284.95001220703125,302.068115234375,296.1933288574219,298.3575744628906,297.2640075683594,288.9493408203125,1.0,0.9228403568267822,0.2981994450092315,0.2981994450092315,1.0,1.0,-4.832231044769287,1.0967222452163696,3.735508680343628,0.0109298313036561,1.0,1.0,0.0,408.51904296875,410.0,65250.625,0.0,9844.5673828125,1.0,283.1499938964844,287.0525207519531,299.1955871582031,303.4066467285156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435808420181274,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9756.154296875,0.0,1953.8612060546875,1895.4371337890625,0.0,2875.188720703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17765880,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.949462890625,0.7984979748725891,0.5163611173629761,0.4713702499866485,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9494323730469,0.939378023147583,0.8431077599525452,0.8011364936828613,297.4078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9494323730469,0.9217103719711304,0.80263352394104,0.5634607672691345,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9494323730469,0.8687782287597656,0.6750775575637817,0.6446292996406555,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9494934082031,0.6940816640853882,0.3334558606147766,1.540215253829956,288.9494323730469,284.95001220703125,302.068115234375,296.1933288574219,298.3575744628906,297.2640075683594,288.9493408203125,1.0,0.9228403568267822,0.2981994450092315,0.2981994450092315,1.0,1.0,-4.832231044769287,1.0967222452163696,3.735508680343628,0.0109298313036561,1.0,1.0,0.0,408.51904296875,410.0,65250.625,0.0,9844.5673828125,1.0,283.1499938964844,287.0525207519531,299.1955871582031,303.4066467285156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435808420181274,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9756.154296875,0.0,1953.8612060546875,1895.4371337890625,0.0,2875.188720703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17765940,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9457397460937,0.7986417412757874,0.5162906050682068,0.4712989628314972,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.9457397460937,0.9400731921195984,0.8442019820213318,0.802143394947052,297.412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9457397460937,0.9235453009605408,0.8063487410545349,0.5659699440002441,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9457397460937,0.8692381381988525,0.6757091283798218,0.6452116370201111,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9457702636719,0.6943377256393433,0.3335969746112823,1.5407702922821045,288.9457397460937,284.95001220703125,302.04998779296875,296.1724853515625,298.3484802246094,297.2631530761719,288.9456787109375,1.0,0.9235565066337584,0.2971291244029999,0.2971291244029999,1.0,1.0,-4.837754249572754,1.0938118696212769,3.743942260742188,0.0068407789804041,1.0,1.0,0.0,408.5282897949219,410.0,65190.89453125,0.0,9870.93359375,1.0,283.1499938964844,287.04888916015625,299.17352294921875,303.3788452148437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437026143074036,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9743.9462890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2876.327392578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17766000,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9457397460937,0.7986417412757874,0.5162906050682068,0.4712989628314972,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.9457397460937,0.9400731921195984,0.8442019820213318,0.802143394947052,297.412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9457397460937,0.9235453009605408,0.8063487410545349,0.5659699440002441,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9457397460937,0.8692381381988525,0.6757091283798218,0.6452116370201111,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9457702636719,0.6943377256393433,0.3335969746112823,1.5407702922821045,288.9457397460937,284.95001220703125,302.04998779296875,296.1724853515625,298.3484802246094,297.2631530761719,288.9456787109375,1.0,0.9235565066337584,0.2971291244029999,0.2971291244029999,1.0,1.0,-4.837754249572754,1.0938118696212769,3.743942260742188,0.0068407789804041,1.0,1.0,0.0,408.5282897949219,410.0,65190.89453125,0.0,9870.93359375,1.0,283.1499938964844,287.04888916015625,299.17352294921875,303.3788452148437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437026143074036,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9743.9462890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2876.327392578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17766060,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9428100585937,0.7987825274467468,0.5161911845207214,0.4712007045745849,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9427795410156,0.940768837928772,0.8452589511871338,0.8031175136566162,297.41754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9427795410156,0.9254814386367798,0.8102465867996216,0.5686119794845581,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9427795410156,0.8696944117546082,0.6763008832931519,0.645755410194397,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9428405761719,0.6946089863777161,0.3337447047233581,1.5413488149642944,288.9427795410156,284.95001220703125,302.0382995605469,296.1548156738281,298.3411865234375,297.262939453125,288.9427490234375,1.0,0.9242774844169616,0.2959575951099396,0.2959575951099396,1.0,1.0,-4.843348026275635,1.0905150175094604,3.752833127975464,0.002403130987659,1.0,1.0,0.0,408.5237121582031,410.0,65138.64453125,0.0,9897.580078125,1.0,283.1499938964844,287.0457458496094,299.15576171875,303.3565368652344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438714742660522,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9733.728515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2877.906982421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17766120,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9428100585937,0.7987825274467468,0.5161911845207214,0.4712007045745849,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9427795410156,0.940768837928772,0.8452589511871338,0.8031175136566162,297.41754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9427795410156,0.9254814386367798,0.8102465867996216,0.5686119794845581,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9427795410156,0.8696944117546082,0.6763008832931519,0.645755410194397,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9428405761719,0.6946089863777161,0.3337447047233581,1.5413488149642944,288.9427795410156,284.95001220703125,302.0382995605469,296.1548156738281,298.3411865234375,297.262939453125,288.9427490234375,1.0,0.9242774844169616,0.2959575951099396,0.2959575951099396,1.0,1.0,-4.843348026275635,1.0905150175094604,3.752833127975464,0.002403130987659,1.0,1.0,0.0,408.5237121582031,410.0,65138.64453125,0.0,9897.580078125,1.0,283.1499938964844,287.0457458496094,299.15576171875,303.3565368652344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438714742660522,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9733.728515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2877.906982421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17766180,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9415283203125,0.7989203333854675,0.5160732269287109,0.4710835516452789,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9414978027344,0.9414539933204652,0.8462679982185364,0.804047703742981,297.4234313964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9414978027344,0.92748761177063,0.8142780065536499,0.571350634098053,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9415283203125,0.8701426386833191,0.6768530011177063,0.6462613940238953,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9415283203125,0.6948956251144409,0.3339056968688965,1.5419777631759644,288.9415283203125,284.95001220703125,302.0307006835937,296.1377868652344,298.3374938964844,297.2631225585937,288.9414978027344,1.0,0.9250046610832214,0.2947860956192016,0.2947860956192016,1.0,1.0,-4.8489990234375,1.087211012840271,3.761788129806519,-0.0019808921497315,1.0,1.0,0.0,408.5148010253906,410.0,65107.7109375,0.0,9924.5146484375,1.0,283.1499938964844,287.0438232421875,299.13916015625,303.33709716796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844174861907959,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9726.0029296875,0.0,1953.8612060546875,1895.4371337890625,0.0,2880.744873046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
