time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17766240,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9415283203125,0.7989203333854675,0.5160732269287109,0.4710835516452789,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9414978027344,0.9414539933204652,0.8462679982185364,0.804047703742981,297.4234313964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9414978027344,0.92748761177063,0.8142780065536499,0.571350634098053,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9415283203125,0.8701426386833191,0.6768530011177063,0.6462613940238953,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9415283203125,0.6948956251144409,0.3339056968688965,1.5419777631759644,288.9415283203125,284.95001220703125,302.0307006835937,296.1377868652344,298.3374938964844,297.2631225585937,288.9414978027344,1.0,0.9250046610832214,0.2947860956192016,0.2947860956192016,1.0,1.0,-4.8489990234375,1.087211012840271,3.761788129806519,-0.0019808921497315,1.0,1.0,0.0,408.5148010253906,410.0,65107.7109375,0.0,9924.5146484375,1.0,283.1499938964844,287.0438232421875,299.13916015625,303.33709716796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844174861907959,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9726.0029296875,0.0,1953.8612060546875,1895.4371337890625,0.0,2880.744873046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17766300,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.94122314453125,0.7989892959594727,0.51601243019104,0.4710228741168976,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.94122314453125,0.9417949318885804,0.8467662930488586,0.8045068383216858,297.42645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.94122314453125,0.9284992814064026,0.8163130879402161,0.5727331638336182,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.94122314453125,0.8703657984733582,0.6771236062049866,0.6465091705322266,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.94122314453125,0.6950414776802063,0.333988606929779,1.542301058769226,288.94122314453125,284.95001220703125,302.0283508300781,296.1295166015625,298.33642578125,297.2632751464844,288.94122314453125,1.0,0.9253692626953124,0.2942003607749939,0.2942003607749939,1.0,1.0,-4.851833820343018,1.085558533668518,3.766275405883789,-0.0041683330200612,1.0,1.0,0.0,408.5096130371094,410.0,65096.95703125,0.0,9938.04296875,1.0,283.1499938964844,287.04315185546875,299.1309814453125,303.3277587890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443292379379272,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9722.638671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2882.188720703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17766360,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.94140625,0.7990572452545166,0.5159482955932617,0.4709587097167969,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.94140625,0.9421309232711792,0.8472499251365662,0.8049522638320923,297.4295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.94140625,0.9295276403427124,0.8183855414390564,0.5741419792175293,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.94140625,0.8705856204032898,0.6773838400840759,0.646746814250946,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.94140625,0.6951918005943298,0.3340766727924347,1.5426462888717651,288.94140625,284.95001220703125,302.02685546875,296.1213684082031,298.33624267578125,297.2635498046875,288.9414367675781,1.0,0.925736665725708,0.2936566770076751,0.2936566770076751,1.0,1.0,-4.854694843292236,1.0840716361999512,3.770623207092285,-0.0062171625904738,1.0,1.0,0.0,408.502685546875,410.0,65091.37109375,0.0,9951.69140625,1.0,283.1499938964844,287.04278564453125,299.123046875,303.319091796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445178270339966,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9719.9375,0.0,1953.8612060546875,1895.4371337890625,0.0,2883.953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17766420,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9422302246094,0.7991823554039001,0.5158064365386963,0.4708195924758911,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9422302246094,0.9427778720855712,0.8481712937355042,0.8058027029037476,297.4359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9422302246094,0.9316135048866272,0.82262122631073,0.5770237445831299,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9422302246094,0.8710092902183533,0.6778768301010132,0.6471967101097107,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9422302246094,0.6954966187477112,0.3342631757259369,1.543387532234192,288.9422302246094,284.95001220703125,302.0263977050781,296.10552978515625,298.33673095703125,297.2642822265625,288.9422607421875,1.0,0.9264776706695556,0.2925692796707153,0.2925692796707153,1.0,1.0,-4.86046314239502,1.0811283588409424,3.779334545135498,-0.0104394098743796,1.0,1.0,0.0,408.4889526367188,410.0,65084.26171875,0.0,9979.251953125,1.0,283.1499938964844,287.0423278808594,299.1075439453125,303.3026733398437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449417948722839,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9715.1298828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2887.91943359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17766480,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9422302246094,0.7991823554039001,0.5158064365386963,0.4708195924758911,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9422302246094,0.9427778720855712,0.8481712937355042,0.8058027029037476,297.4359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9422302246094,0.9316135048866272,0.82262122631073,0.5770237445831299,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9422302246094,0.8710092902183533,0.6778768301010132,0.6471967101097107,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9422302246094,0.6954966187477112,0.3342631757259369,1.543387532234192,288.9422302246094,284.95001220703125,302.0263977050781,296.10552978515625,298.33673095703125,297.2642822265625,288.9422607421875,1.0,0.9264776706695556,0.2925692796707153,0.2925692796707153,1.0,1.0,-4.86046314239502,1.0811283588409424,3.779334545135498,-0.0104394098743796,1.0,1.0,0.0,408.4889526367188,410.0,65084.26171875,0.0,9979.251953125,1.0,283.1499938964844,287.0423278808594,299.1075439453125,303.3026733398437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449417948722839,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9715.1298828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2887.91943359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17766540,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9433898925781,0.7992910742759705,0.5156504511833191,0.4706693291664123,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.94342041015625,0.9433931112289428,0.8490480184555054,0.8066136240959167,297.4423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.94342041015625,0.9337116479873656,0.8269348740577698,0.5799603462219238,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.94342041015625,0.8714126348495483,0.6783450841903687,0.6476243734359741,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9433898925781,0.6957986950874329,0.3344568312168121,1.5441676378250122,288.94342041015625,284.95001220703125,302.0289611816406,296.0902709960937,298.33807373046875,297.26513671875,288.9434509277344,1.0,0.927222728729248,0.2914819121360779,0.2914819121360779,1.0,1.0,-4.866253852844238,1.0781903266906738,3.788063526153565,-0.0148842167109251,1.0,1.0,0.0,408.4776916503906,410.0,65081.16015625,0.0,10007.001953125,1.0,283.1499938964844,287.0421447753906,299.0924072265625,303.2868957519531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845374584197998,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9710.8388671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2891.968994140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17766600,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9433898925781,0.7992910742759705,0.5156504511833191,0.4706693291664123,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.94342041015625,0.9433931112289428,0.8490480184555054,0.8066136240959167,297.4423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.94342041015625,0.9337116479873656,0.8269348740577698,0.5799603462219238,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.94342041015625,0.8714126348495483,0.6783450841903687,0.6476243734359741,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9433898925781,0.6957986950874329,0.3344568312168121,1.5441676378250122,288.94342041015625,284.95001220703125,302.0289611816406,296.0902709960937,298.33807373046875,297.26513671875,288.9434509277344,1.0,0.927222728729248,0.2914819121360779,0.2914819121360779,1.0,1.0,-4.866253852844238,1.0781903266906738,3.788063526153565,-0.0148842167109251,1.0,1.0,0.0,408.4776916503906,410.0,65081.16015625,0.0,10007.001953125,1.0,283.1499938964844,287.0421447753906,299.0924072265625,303.2868957519531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845374584197998,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9710.8388671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2891.968994140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17766660,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.945068359375,0.7993749976158142,0.5154744386672974,0.4705027043819427,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.945068359375,0.943961501121521,0.8498595952987671,0.8073662519454956,297.4488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.945068359375,0.9358218312263488,0.8313477635383606,0.5829669237136841,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.945068359375,0.8717865943908691,0.6787806153297424,0.6480225920677185,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9450378417969,0.6960939764976501,0.3346585035324096,1.544991374015808,288.945068359375,284.95001220703125,302.0342102050781,296.0755310058594,298.3406066894531,297.26617431640625,288.94512939453125,1.0,0.9279708862304688,0.2904103696346283,0.2904103696346283,1.0,1.0,-4.872056484222412,1.075318455696106,3.7967379093170166,-0.0195795036852359,1.0,1.0,0.0,408.4702453613281,410.0,65083.34765625,0.0,10034.8955078125,1.0,283.1499938964844,287.042236328125,299.07781982421875,303.2720031738281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458285331726074,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9707.25,0.0,1953.8612060546875,1895.4371337890625,0.0,2896.21630859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17766720,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.945068359375,0.7993749976158142,0.5154744386672974,0.4705027043819427,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.945068359375,0.943961501121521,0.8498595952987671,0.8073662519454956,297.4488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.945068359375,0.9358218312263488,0.8313477635383606,0.5829669237136841,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.945068359375,0.8717865943908691,0.6787806153297424,0.6480225920677185,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9450378417969,0.6960939764976501,0.3346585035324096,1.544991374015808,288.945068359375,284.95001220703125,302.0342102050781,296.0755310058594,298.3406066894531,297.26617431640625,288.94512939453125,1.0,0.9279708862304688,0.2904103696346283,0.2904103696346283,1.0,1.0,-4.872056484222412,1.075318455696106,3.7967379093170166,-0.0195795036852359,1.0,1.0,0.0,408.4702453613281,410.0,65083.34765625,0.0,10034.8955078125,1.0,283.1499938964844,287.042236328125,299.07781982421875,303.2720031738281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458285331726074,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9707.25,0.0,1953.8612060546875,1895.4371337890625,0.0,2896.21630859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17766780,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9469299316406,0.7994460463523865,0.5152828097343445,0.4703226387500763,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.94696044921875,0.9445009827613832,0.8506182432174683,0.8080706596374512,297.4554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.94696044921875,0.9379440546035768,0.8358362913131714,0.5860260128974915,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.94696044921875,0.8721450567245483,0.6791913509368896,0.6483979225158691,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9469299316406,0.6963894367218018,0.3348661661148071,1.5458441972732544,288.94696044921875,284.95001220703125,302.0417785644531,296.061279296875,298.3436889648437,297.267333984375,288.947021484375,1.0,0.9287199378013612,0.2893387973308563,0.2893387973308563,1.0,1.0,-4.877853870391846,1.072442650794983,3.805411338806152,-0.0243538469076156,1.0,1.0,0.0,408.4663391113281,410.0,65088.05859375,0.0,10062.853515625,1.0,283.1499938964844,287.0425109863281,299.0635986328125,303.2576599121094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462799787521362,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9704.0380859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2900.44140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17766840,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9469299316406,0.7994460463523865,0.5152828097343445,0.4703226387500763,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.94696044921875,0.9445009827613832,0.8506182432174683,0.8080706596374512,297.4554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.94696044921875,0.9379440546035768,0.8358362913131714,0.5860260128974915,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.94696044921875,0.8721450567245483,0.6791913509368896,0.6483979225158691,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9469299316406,0.6963894367218018,0.3348661661148071,1.5458441972732544,288.94696044921875,284.95001220703125,302.0417785644531,296.061279296875,298.3436889648437,297.267333984375,288.947021484375,1.0,0.9287199378013612,0.2893387973308563,0.2893387973308563,1.0,1.0,-4.877853870391846,1.072442650794983,3.805411338806152,-0.0243538469076156,1.0,1.0,0.0,408.4663391113281,410.0,65088.05859375,0.0,10062.853515625,1.0,283.1499938964844,287.0425109863281,299.0635986328125,303.2576599121094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462799787521362,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9704.0380859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2900.44140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17766900,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.94793701171875,0.7994799613952637,0.5151835680007935,0.4702294468879699,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9479675292969,0.9447656869888306,0.8509851098060608,0.8084113597869873,297.45867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9479675292969,0.93900728225708,0.8380986452102661,0.5875678062438965,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.94793701171875,0.8723223209381104,0.6793912053108215,0.6485802531242371,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.94793701171875,0.6965383887290955,0.3349714875221252,1.5462770462036133,288.94793701171875,284.95001220703125,302.0463562011719,296.0543518066406,298.3454284667969,297.2679443359375,288.9480285644531,1.0,0.9290945529937744,0.2888030111789703,0.2888030111789703,1.0,1.0,-4.880751132965088,1.071001410484314,3.809749603271485,-0.026730291545391,1.0,1.0,0.0,408.465087890625,410.0,65090.90234375,0.0,10076.8515625,1.0,283.1499938964844,287.0426940917969,299.0566101074219,303.25067138671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464996218681335,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9702.517578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2902.4970703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17766960,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.948974609375,0.7995120882987976,0.5150789618492126,0.4701314568519592,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9490051269531,0.945023477077484,0.8513326644897461,0.8087342381477356,297.4619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9490051269531,0.940077781677246,0.8403849005699158,0.5891265273094177,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.948974609375,0.872497022151947,0.6795825958251953,0.6487546563148499,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.948974609375,0.6966896653175354,0.3350787162780761,1.5467184782028198,288.948974609375,284.95001220703125,302.0513610839844,296.04754638671875,298.3472900390625,297.2685546875,288.9490661621094,1.0,0.9294689893722534,0.2882808148860931,0.2882808148860931,1.0,1.0,-4.883642673492432,1.0696085691452026,3.81403398513794,-0.0290206093341112,1.0,1.0,0.0,408.4649963378906,410.0,65094.08984375,0.0,10090.84765625,1.0,283.1499938964844,287.0428771972656,299.0497741699219,303.24383544921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467232584953308,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9701.0791015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2904.59033203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17767020,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9508056640625,0.799613356590271,0.5148636698722839,0.4699251055717468,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9508056640625,0.9455777406692504,0.8519952297210693,0.8093419671058655,297.4690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9508056640625,0.9423109889030457,0.8450976610183716,0.592325747013092,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9508056640625,0.8728846907615662,0.6799516081809998,0.6490851044654846,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9507751464844,0.6970341801643372,0.3353017270565033,1.5476205348968506,288.9508056640625,284.95001220703125,302.0625305175781,296.0342102050781,298.3507385253906,297.27020263671875,288.95086669921875,1.0,0.9302219152450562,0.2872364521026611,0.2872364521026611,1.0,1.0,-4.88947057723999,1.0668147802352903,3.822655916213989,-0.0327748470008373,1.0,1.0,0.0,408.4587707519531,410.0,65096.06640625,0.0,10119.0458984375,1.0,283.1499938964844,287.0429992675781,299.03643798828125,303.2304077148437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471617102622986,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9697.8515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2908.69384765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17767080,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9508056640625,0.799613356590271,0.5148636698722839,0.4699251055717468,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9508056640625,0.9455777406692504,0.8519952297210693,0.8093419671058655,297.4690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9508056640625,0.9423109889030457,0.8450976610183716,0.592325747013092,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9508056640625,0.8728846907615662,0.6799516081809998,0.6490851044654846,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9507751464844,0.6970341801643372,0.3353017270565033,1.5476205348968506,288.9508056640625,284.95001220703125,302.0625305175781,296.0342102050781,298.3507385253906,297.27020263671875,288.95086669921875,1.0,0.9302219152450562,0.2872364521026611,0.2872364521026611,1.0,1.0,-4.88947057723999,1.0668147802352903,3.822655916213989,-0.0327748470008373,1.0,1.0,0.0,408.4587707519531,410.0,65096.06640625,0.0,10119.0458984375,1.0,283.1499938964844,287.0429992675781,299.03643798828125,303.2304077148437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471617102622986,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9697.8515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2908.69384765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17767140,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9525756835937,0.7997170090675354,0.5146297812461853,0.4697026908397674,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9525756835937,0.9461147785186768,0.8525753617286682,0.8098782300949097,297.4762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9525756835937,0.9445852041244508,0.8499147891998291,0.5956035852432251,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.9525756835937,0.8732733726501465,0.6802921295166016,0.6493893265724182,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9525756835937,0.6973947286605835,0.3355329036712646,1.5485564470291138,288.9525756835937,284.95001220703125,302.07501220703125,296.0213317871094,298.3542175292969,297.2719116210937,288.95263671875,1.0,0.9309760332107544,0.2861920595169067,0.2861920595169067,1.0,1.0,-4.895298480987549,1.0640084743499756,3.831290245056152,-0.0362600684165954,1.0,1.0,0.0,408.4555358886719,410.0,65097.44140625,0.0,10147.326171875,1.0,283.1499938964844,287.0430908203125,299.0235290527344,303.2173156738281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475843071937561,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9694.6396484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2912.650146484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17767200,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9525756835937,0.7997170090675354,0.5146297812461853,0.4697026908397674,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9525756835937,0.9461147785186768,0.8525753617286682,0.8098782300949097,297.4762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9525756835937,0.9445852041244508,0.8499147891998291,0.5956035852432251,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.9525756835937,0.8732733726501465,0.6802921295166016,0.6493893265724182,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9525756835937,0.6973947286605835,0.3355329036712646,1.5485564470291138,288.9525756835937,284.95001220703125,302.07501220703125,296.0213317871094,298.3542175292969,297.2719116210937,288.95263671875,1.0,0.9309760332107544,0.2861920595169067,0.2861920595169067,1.0,1.0,-4.895298480987549,1.0640084743499756,3.831290245056152,-0.0362600684165954,1.0,1.0,0.0,408.4555358886719,410.0,65097.44140625,0.0,10147.326171875,1.0,283.1499938964844,287.0430908203125,299.0235290527344,303.2173156738281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475843071937561,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9694.6396484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2912.650146484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17767260,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9544982910156,0.7997987270355225,0.5143784284591675,0.4694661200046539,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9545288085937,0.946603000164032,0.8530778884887695,0.8103448748588562,297.4832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9545288085937,0.9468483328819276,0.8547995090484619,0.5989329814910889,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9545288085937,0.873637318611145,0.6806062459945679,0.6496703624725342,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9544982910156,0.6977474093437195,0.3357683718204498,1.549519419670105,288.9545288085937,284.95001220703125,302.0884094238281,296.0088806152344,298.3581237792969,297.2735900878906,288.95458984375,1.0,0.9317275285720824,0.2852318882942199,0.2852318882942199,1.0,1.0,-4.9010910987854,1.061524748802185,3.839566469192505,-0.0396347679197788,1.0,1.0,0.0,408.4579162597656,410.0,65101.1484375,0.0,10175.537109375,1.0,283.1499938964844,287.0433044433594,299.010986328125,303.2046813964844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479953408241272,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9691.7578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2916.498291015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17767320,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9544982910156,0.7997987270355225,0.5143784284591675,0.4694661200046539,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9545288085937,0.946603000164032,0.8530778884887695,0.8103448748588562,297.4832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9545288085937,0.9468483328819276,0.8547995090484619,0.5989329814910889,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9545288085937,0.873637318611145,0.6806062459945679,0.6496703624725342,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9544982910156,0.6977474093437195,0.3357683718204498,1.549519419670105,288.9545288085937,284.95001220703125,302.0884094238281,296.0088806152344,298.3581237792969,297.2735900878906,288.95458984375,1.0,0.9317275285720824,0.2852318882942199,0.2852318882942199,1.0,1.0,-4.9010910987854,1.061524748802185,3.839566469192505,-0.0396347679197788,1.0,1.0,0.0,408.4579162597656,410.0,65101.1484375,0.0,10175.537109375,1.0,283.1499938964844,287.0433044433594,299.010986328125,303.2046813964844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479953408241272,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9691.7578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2916.498291015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17767380,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9569396972656,0.7998320460319519,0.5141114592552185,0.469218373298645,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9569702148437,0.9470067024230956,0.8535048365592957,0.810743510723114,297.4898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9569702148437,0.949058473110199,0.8597438931465149,0.6023082137107849,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9569396972656,0.873947024345398,0.6808949708938599,0.6499307155609131,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9569091796875,0.6980662941932678,0.3360053896903991,1.5505081415176392,288.9569396972656,284.95001220703125,302.10235595703125,295.99676513671875,298.3629150390625,297.2751770019531,288.95703125,1.0,0.9324755668640136,0.2842717170715332,0.2842717170715332,1.0,1.0,-4.906846523284912,1.0590574741363523,3.84778904914856,-0.0438574403524398,1.0,1.0,0.0,408.4631042480469,410.0,65111.59765625,0.0,10203.6484375,1.0,283.1499938964844,287.0439147949219,298.9989013671875,303.1928405761719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484106659889221,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9689.6826171875,0.0,1953.8612060546875,1895.4371337890625,0.0,2920.38671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17767440,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9569396972656,0.7998320460319519,0.5141114592552185,0.469218373298645,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9569702148437,0.9470067024230956,0.8535048365592957,0.810743510723114,297.4898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9569702148437,0.949058473110199,0.8597438931465149,0.6023082137107849,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9569396972656,0.873947024345398,0.6808949708938599,0.6499307155609131,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9569091796875,0.6980662941932678,0.3360053896903991,1.5505081415176392,288.9569396972656,284.95001220703125,302.10235595703125,295.99676513671875,298.3629150390625,297.2751770019531,288.95703125,1.0,0.9324755668640136,0.2842717170715332,0.2842717170715332,1.0,1.0,-4.906846523284912,1.0590574741363523,3.84778904914856,-0.0438574403524398,1.0,1.0,0.0,408.4631042480469,410.0,65111.59765625,0.0,10203.6484375,1.0,283.1499938964844,287.0439147949219,298.9989013671875,303.1928405761719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484106659889221,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9689.6826171875,0.0,1953.8612060546875,1895.4371337890625,0.0,2920.38671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17767500,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9582214355469,0.7998406291007996,0.513974130153656,0.4690912067890167,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.958251953125,0.9471907019615172,0.8536940813064575,0.8109202980995178,297.4930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.958251953125,0.9501534104347228,0.8622345328330994,0.6040092706680298,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.958251953125,0.8740924596786499,0.6810321807861328,0.6500542759895325,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9582214355469,0.6982213854789734,0.3361251056194305,1.5510097742080688,288.958251953125,284.95001220703125,302.10943603515625,295.9908752441406,298.3654479980469,297.2759704589844,288.95831298828125,1.0,0.93284809589386,0.2837916314601898,0.2837916314601898,1.0,1.0,-4.909709453582764,1.0578210353851318,3.851888418197632,-0.0460845120251178,1.0,1.0,0.0,408.4664611816406,410.0,65117.765625,0.0,10217.6611328125,1.0,283.1499938964844,287.0442810058594,298.9930114746094,303.1871643066406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486185669898987,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9688.787109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2922.33349609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17767560,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9595642089844,0.799842357635498,0.5138341188430786,0.4689622521400451,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9595947265625,0.9473615884780884,0.8538691401481628,0.8110843896865845,297.49615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9595947265625,0.951237678527832,0.8647333979606628,0.6057168841362,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9595642089844,0.8742300868034363,0.6811648607254028,0.6501743197441101,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.95953369140625,0.6983718872070312,0.3362448513507843,1.5515151023864746,288.9595642089844,284.95001220703125,302.1165466308594,295.98504638671875,298.3680419921875,297.27667236328125,288.95965576171875,1.0,0.9332195520401,0.2833081185817718,0.2833081185817718,1.0,1.0,-4.912562370300293,1.056570291519165,3.855992317199707,-0.0484411343932151,1.0,1.0,0.0,408.47015380859375,410.0,65124.68359375,0.0,10231.642578125,1.0,283.1499938964844,287.044677734375,298.9871826171875,303.1815795898437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488248586654663,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9687.982421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2924.265380859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17767620,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9620056152344,0.7998586297035217,0.5135472416877747,0.468695729970932,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.9620056152344,0.9477021098136902,0.8541632890701294,0.8113575577735901,297.50201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9620056152344,0.9534201622009276,0.8697646260261536,0.6091548204421997,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9620056152344,0.8745171427726746,0.6814155578613281,0.6503978371620178,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.96197509765625,0.6986898183822632,0.3364880681037903,1.5525317192077637,288.9620056152344,284.95001220703125,302.1305847167969,295.97369384765625,298.37261962890625,297.2779541015625,288.96209716796875,1.0,0.9339561462402344,0.2823410332202911,0.2823410332202911,1.0,1.0,-4.918209552764893,1.0540372133255005,3.864172220230103,-0.0526988841593265,1.0,1.0,0.0,408.4810485839844,410.0,65135.1640625,0.0,10259.38671875,1.0,283.1499938964844,287.0453186035156,298.9757995605469,303.1706237792969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492348194122314,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9686.154296875,0.0,1953.8612060546875,1895.4371337890625,0.0,2928.104248046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17767680,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9620056152344,0.7998586297035217,0.5135472416877747,0.468695729970932,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.9620056152344,0.9477021098136902,0.8541632890701294,0.8113575577735901,297.50201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9620056152344,0.9534201622009276,0.8697646260261536,0.6091548204421997,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9620056152344,0.8745171427726746,0.6814155578613281,0.6503978371620178,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.96197509765625,0.6986898183822632,0.3364880681037903,1.5525317192077637,288.9620056152344,284.95001220703125,302.1305847167969,295.97369384765625,298.37261962890625,297.2779541015625,288.96209716796875,1.0,0.9339561462402344,0.2823410332202911,0.2823410332202911,1.0,1.0,-4.918209552764893,1.0540372133255005,3.864172220230103,-0.0526988841593265,1.0,1.0,0.0,408.4810485839844,410.0,65135.1640625,0.0,10259.38671875,1.0,283.1499938964844,287.0453186035156,298.9757995605469,303.1706237792969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492348194122314,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9686.154296875,0.0,1953.8612060546875,1895.4371337890625,0.0,2928.104248046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17767740,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9642333984375,0.7998842000961304,0.5132554769515991,0.4684237837791443,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9642639160156,0.9480428099632264,0.8544203639030457,0.8115949630737305,297.507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9642639160156,0.9555952548980712,0.8748149275779724,0.6126058101654053,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9642333984375,0.8748131990432739,0.6816564202308655,0.6506110429763794,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9642333984375,0.6990194916725159,0.3367327153682709,1.5535508394241333,288.9642333984375,284.95001220703125,302.1441345214844,295.962646484375,298.3767395019531,297.2791442871094,288.9643249511719,1.0,0.934688150882721,0.2813739776611328,0.2813739776611328,1.0,1.0,-4.923812389373779,1.051480054855347,3.8723323345184326,-0.0566399917006492,1.0,1.0,0.0,408.4945373535156,410.0,65143.1171875,0.0,10286.99609375,1.0,283.1499938964844,287.0458068847656,298.96466064453125,303.1597900390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496235013008118,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9684.1220703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2931.744384765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17767800,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9642333984375,0.7998842000961304,0.5132554769515991,0.4684237837791443,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9642639160156,0.9480428099632264,0.8544203639030457,0.8115949630737305,297.507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9642639160156,0.9555952548980712,0.8748149275779724,0.6126058101654053,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9642333984375,0.8748131990432739,0.6816564202308655,0.6506110429763794,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9642333984375,0.6990194916725159,0.3367327153682709,1.5535508394241333,288.9642333984375,284.95001220703125,302.1441345214844,295.962646484375,298.3767395019531,297.2791442871094,288.9643249511719,1.0,0.934688150882721,0.2813739776611328,0.2813739776611328,1.0,1.0,-4.923812389373779,1.051480054855347,3.8723323345184326,-0.0566399917006492,1.0,1.0,0.0,408.4945373535156,410.0,65143.1171875,0.0,10286.99609375,1.0,283.1499938964844,287.0458068847656,298.96466064453125,303.1597900390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496235013008118,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9684.1220703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2931.744384765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17767860,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.96612548828125,0.7999257445335388,0.5129556655883789,0.4681435823440552,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.96612548828125,0.9483884572982788,0.8546257615089417,0.811782717704773,297.5127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.96612548828125,0.9577713012695312,0.8798825740814209,0.6160691380500793,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.96612548828125,0.8751252293586731,0.6818826794624329,0.6508092284202576,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9660949707031,0.6993674635887146,0.3369772732257843,1.5545662641525269,288.96612548828125,284.95001220703125,302.1568603515625,295.95196533203125,298.3801574707031,297.2803955078125,288.9661865234375,1.0,0.9354122877120972,0.2803784906864166,0.2803784906864166,1.0,1.0,-4.9293413162231445,1.0487746000289917,3.8805668354034415,-0.0601627230644226,1.0,1.0,0.0,408.5119018554688,410.0,65147.37890625,0.0,10314.3291015625,1.0,283.1499938964844,287.04608154296875,298.953857421875,303.1490478515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849993884563446,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9681.7734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2935.21337890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17767920,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.96612548828125,0.7999257445335388,0.5129556655883789,0.4681435823440552,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.96612548828125,0.9483884572982788,0.8546257615089417,0.811782717704773,297.5127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.96612548828125,0.9577713012695312,0.8798825740814209,0.6160691380500793,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.96612548828125,0.8751252293586731,0.6818826794624329,0.6508092284202576,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9660949707031,0.6993674635887146,0.3369772732257843,1.5545662641525269,288.96612548828125,284.95001220703125,302.1568603515625,295.95196533203125,298.3801574707031,297.2803955078125,288.9661865234375,1.0,0.9354122877120972,0.2803784906864166,0.2803784906864166,1.0,1.0,-4.9293413162231445,1.0487746000289917,3.8805668354034415,-0.0601627230644226,1.0,1.0,0.0,408.5119018554688,410.0,65147.37890625,0.0,10314.3291015625,1.0,283.1499938964844,287.04608154296875,298.953857421875,303.1490478515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849993884563446,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9681.7734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2935.21337890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17767980,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9677124023437,0.7999705076217651,0.5126426815986633,0.4678511321544647,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9677429199219,0.94871723651886,0.8547580242156982,0.8119014501571655,297.5173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9677429199219,0.959932506084442,0.8849650621414185,0.6195430755615234,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9677124023437,0.8754388689994812,0.6820862293243408,0.6509856581687927,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9677124023437,0.6997215747833252,0.3372173011302948,1.5555614233016968,288.9677429199219,284.95001220703125,302.1683959960937,295.94158935546875,298.3829345703125,297.28173828125,288.9677734375,1.0,0.9361215233802797,0.2793830335140228,0.2793830335140228,1.0,1.0,-4.934736728668213,1.046018362045288,3.888718366622925,-0.063312329351902,1.0,1.0,0.0,408.53564453125,410.0,65148.80859375,0.0,10341.111328125,1.0,283.1499938964844,287.0461730957031,298.9433898925781,303.13848876953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8503451347351074,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9679.2099609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2938.503662109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17768040,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9677124023437,0.7999705076217651,0.5126426815986633,0.4678511321544647,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9677429199219,0.94871723651886,0.8547580242156982,0.8119014501571655,297.5173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9677429199219,0.959932506084442,0.8849650621414185,0.6195430755615234,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9677124023437,0.8754388689994812,0.6820862293243408,0.6509856581687927,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9677124023437,0.6997215747833252,0.3372173011302948,1.5555614233016968,288.9677429199219,284.95001220703125,302.1683959960937,295.94158935546875,298.3829345703125,297.28173828125,288.9677734375,1.0,0.9361215233802797,0.2793830335140228,0.2793830335140228,1.0,1.0,-4.934736728668213,1.046018362045288,3.888718366622925,-0.063312329351902,1.0,1.0,0.0,408.53564453125,410.0,65148.80859375,0.0,10341.111328125,1.0,283.1499938964844,287.0461730957031,298.9433898925781,303.13848876953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8503451347351074,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9679.2099609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2938.503662109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
