time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17768100,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9686279296875,0.7999746203422546,0.5124816298484802,0.4677020311355591,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9686584472656,0.9488508105278016,0.854799211025238,0.8119388222694397,297.5194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9686584472656,0.960982620716095,0.8875115513801575,0.6212844848632812,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9686584472656,0.8755751252174377,0.682179868221283,0.6510676741600037,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9686279296875,0.6998826861381531,0.3373342156410217,1.556052565574646,288.9686584472656,284.95001220703125,302.1736145019531,295.9364929199219,298.384521484375,297.2823791503906,288.9687194824219,1.0,0.9364710450172424,0.2788853049278259,0.2788853049278259,1.0,1.0,-4.9373931884765625,1.0446360111236572,3.892756938934326,-0.065209612250328,1.0,1.0,0.0,408.54779052734375,410.0,65151.62890625,0.0,10354.3203125,1.0,283.1499938964844,287.0463256835937,298.93829345703125,303.1334533691406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505188822746277,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9678.169921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2940.131103515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17768160,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9696655273437,0.7999666929244995,0.5123185515403748,0.467552125453949,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9696655273437,0.9489660263061525,0.854830801486969,0.811968207359314,297.5214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9696655273437,0.9620112776756288,0.8900596499443054,0.6230277419090271,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9696655273437,0.875697910785675,0.6822701692581177,0.6511475443840027,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9696350097656,0.7000330090522766,0.3374494910240173,1.5565416812896729,288.9696655273437,284.95001220703125,302.17840576171875,295.9315185546875,298.38623046875,297.28302001953125,288.9697265625,1.0,0.9368184804916382,0.2784747183322906,0.2784747183322906,1.0,1.0,-4.940034866333008,1.0435888767242432,3.8964459896087646,-0.0670099556446075,1.0,1.0,0.0,408.5600280761719,410.0,65156.046875,0.0,10367.466796875,1.0,283.1499938964844,287.04656982421875,298.93328857421875,303.1285095214844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506901860237122,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9677.3017578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2941.7353515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17768220,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9720153808594,0.7999169230461121,0.5119872689247131,0.4672492444515228,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9720153808594,0.9491368532180786,0.8548464775085449,0.811984121799469,297.5251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9720153808594,0.964011251926422,0.8951720595359802,0.6265265345573425,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9720153808594,0.8759043216705322,0.6824378967285156,0.6512970328330994,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.97198486328125,0.7003036141395569,0.3376768827438354,1.557513952255249,288.9720153808594,284.95001220703125,302.1865234375,295.9217529296875,298.389892578125,297.2841491699219,288.9721069335937,1.0,0.9375045895576476,0.2776535153388977,0.2776535153388977,1.0,1.0,-4.945256233215332,1.0415334701538086,3.903722763061523,-0.0712482556700706,1.0,1.0,0.0,408.5812377929688,410.0,65169.74609375,0.0,10393.4599609375,1.0,283.1499938964844,287.04736328125,298.9235534667969,303.1192932128906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510439991950989,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9676.173828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2945.050048828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17768280,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9720153808594,0.7999169230461121,0.5119872689247131,0.4672492444515228,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9720153808594,0.9491368532180786,0.8548464775085449,0.811984121799469,297.5251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9720153808594,0.964011251926422,0.8951720595359802,0.6265265345573425,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9720153808594,0.8759043216705322,0.6824378967285156,0.6512970328330994,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.97198486328125,0.7003036141395569,0.3376768827438354,1.557513952255249,288.9720153808594,284.95001220703125,302.1865234375,295.9217529296875,298.389892578125,297.2841491699219,288.9721069335937,1.0,0.9375045895576476,0.2776535153388977,0.2776535153388977,1.0,1.0,-4.945256233215332,1.0415334701538086,3.903722763061523,-0.0712482556700706,1.0,1.0,0.0,408.5812377929688,410.0,65169.74609375,0.0,10393.4599609375,1.0,283.1499938964844,287.04736328125,298.9235534667969,303.1192932128906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510439991950989,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9676.173828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2945.050048828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17768340,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9742431640625,0.7998687624931335,0.5116505026817322,0.466940701007843,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9742431640625,0.949292004108429,0.8548086881637573,0.8119491338729858,297.52862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9742431640625,0.9659896492958068,0.9003022909164429,0.6300367116928101,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9742431640625,0.8761098980903625,0.6825916171073914,0.6514325141906738,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9742126464844,0.7005776166915894,0.3379039764404297,1.558479070663452,288.9742431640625,284.95001220703125,302.1923522949219,295.91229248046875,298.3927917480469,297.28515625,288.97430419921875,1.0,0.938180148601532,0.2768323123455047,0.2768323123455047,1.0,1.0,-4.950397968292236,1.0394524335861206,3.910945415496826,-0.0753426179289817,1.0,1.0,0.0,408.6011962890625,410.0,65182.41015625,0.0,10419.09765625,1.0,283.1499938964844,287.0481262207031,298.91412353515625,303.11041259765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513959050178528,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9675.05078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2948.34716796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17768400,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9742431640625,0.7998687624931335,0.5116505026817322,0.466940701007843,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9742431640625,0.949292004108429,0.8548086881637573,0.8119491338729858,297.52862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9742431640625,0.9659896492958068,0.9003022909164429,0.6300367116928101,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9742431640625,0.8761098980903625,0.6825916171073914,0.6514325141906738,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9742126464844,0.7005776166915894,0.3379039764404297,1.558479070663452,288.9742431640625,284.95001220703125,302.1923522949219,295.91229248046875,298.3927917480469,297.28515625,288.97430419921875,1.0,0.938180148601532,0.2768323123455047,0.2768323123455047,1.0,1.0,-4.950397968292236,1.0394524335861206,3.910945415496826,-0.0753426179289817,1.0,1.0,0.0,408.6011962890625,410.0,65182.41015625,0.0,10419.09765625,1.0,283.1499938964844,287.0481262207031,298.91412353515625,303.11041259765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513959050178528,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9675.05078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2948.34716796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17768460,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9761047363281,0.7998408079147339,0.5113098621368408,0.4666269719600677,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.97613525390625,0.9494624137878418,0.8547370433807373,0.8118805885314941,297.5318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.97613525390625,0.9679644107818604,0.9054440259933472,0.6335529088973999,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9761047363281,0.8763361573219299,0.6827364563941956,0.6515576839447021,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9761047363281,0.7008715271949768,0.3381318747997284,1.5594367980957031,288.97613525390625,284.95001220703125,302.19561767578125,295.90313720703125,298.3946533203125,297.2861022949219,288.9761962890625,1.0,0.938848614692688,0.275934100151062,0.275934100151062,1.0,1.0,-4.955480098724365,1.037035584449768,3.918444395065308,-0.0792058408260345,1.0,1.0,0.0,408.6219177246094,410.0,65191.2421875,0.0,10444.4990234375,1.0,283.1499938964844,287.0486755371094,298.90484619140625,303.1015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8517296314239502,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9673.599609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2951.4736328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17768520,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9761047363281,0.7998408079147339,0.5113098621368408,0.4666269719600677,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.97613525390625,0.9494624137878418,0.8547370433807373,0.8118805885314941,297.5318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.97613525390625,0.9679644107818604,0.9054440259933472,0.6335529088973999,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9761047363281,0.8763361573219299,0.6827364563941956,0.6515576839447021,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9761047363281,0.7008715271949768,0.3381318747997284,1.5594367980957031,288.97613525390625,284.95001220703125,302.19561767578125,295.90313720703125,298.3946533203125,297.2861022949219,288.9761962890625,1.0,0.938848614692688,0.275934100151062,0.275934100151062,1.0,1.0,-4.955480098724365,1.037035584449768,3.918444395065308,-0.0792058408260345,1.0,1.0,0.0,408.6219177246094,410.0,65191.2421875,0.0,10444.4990234375,1.0,283.1499938964844,287.0486755371094,298.90484619140625,303.1015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8517296314239502,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9673.599609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2951.4736328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17768580,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.977294921875,0.7998446822166443,0.5109582543373108,0.4663019478321075,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.977294921875,0.9496602416038512,0.8546132445335388,0.8117613196372986,297.53485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.977294921875,0.9699508547782898,0.9105945229530334,0.6370735764503479,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.977294921875,0.8765959739685059,0.6828634142875671,0.6516643762588501,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.977294921875,0.7011973261833191,0.3383577466011047,1.560375452041626,288.977294921875,284.95001220703125,302.1959228515625,295.8942565917969,298.3946838378906,297.2868957519531,288.97735595703125,1.0,0.9395045042037964,0.2750358581542969,0.2750358581542969,1.0,1.0,-4.960452556610107,1.0345560312271118,3.925896644592285,-0.0821477025747299,1.0,1.0,0.0,408.64691162109375,410.0,65192.76953125,0.0,10469.4365234375,1.0,283.1499938964844,287.0487976074219,298.8958740234375,303.09259033203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8520403504371643,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9671.455078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2954.384521484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17768640,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.977294921875,0.7998446822166443,0.5109582543373108,0.4663019478321075,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.977294921875,0.9496602416038512,0.8546132445335388,0.8117613196372986,297.53485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.977294921875,0.9699508547782898,0.9105945229530334,0.6370735764503479,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.977294921875,0.8765959739685059,0.6828634142875671,0.6516643762588501,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.977294921875,0.7011973261833191,0.3383577466011047,1.560375452041626,288.977294921875,284.95001220703125,302.1959228515625,295.8942565917969,298.3946838378906,297.2868957519531,288.97735595703125,1.0,0.9395045042037964,0.2750358581542969,0.2750358581542969,1.0,1.0,-4.960452556610107,1.0345560312271118,3.925896644592285,-0.0821477025747299,1.0,1.0,0.0,408.64691162109375,410.0,65192.76953125,0.0,10469.4365234375,1.0,283.1499938964844,287.0487976074219,298.8958740234375,303.09259033203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8520403504371643,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9671.455078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2954.384521484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17768700,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.9777526855469,0.7998447418212891,0.5107762217521667,0.4661343395709991,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9777526855469,0.9497520923614502,0.8545297980308533,0.8116819858551025,297.53619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9777526855469,0.9709322452545166,0.913171112537384,0.6388349533081055,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9777526855469,0.87672358751297,0.6829178929328918,0.6517097353935242,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.97772216796875,0.7013594508171082,0.3384677171707153,1.5608335733413696,288.9777526855469,284.95001220703125,302.19488525390625,295.88995361328125,298.3943176269531,297.2872314453125,288.977783203125,1.0,0.9398265480995178,0.2745867669582367,0.2745867669582367,1.0,1.0,-4.962887287139893,1.0333003997802734,3.9295871257781982,-0.083535224199295,1.0,1.0,0.0,408.6616821289063,410.0,65192.48828125,0.0,10481.6845703125,1.0,283.1499938964844,287.0487670898437,298.8914794921875,303.088134765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852185845375061,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9670.28515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2955.748046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17768760,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9781494140625,0.799839198589325,0.5105900168418884,0.4659633040428161,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9781494140625,0.9498337507247924,0.854432225227356,0.8115897178649902,297.5374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9781494140625,0.9719006419181824,0.9157477617263794,0.6405967473983765,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9781494140625,0.8768448233604431,0.6829661130905151,0.6517497301101685,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9781494140625,0.7015169858932495,0.3385753035545349,1.5612833499908447,288.9781494140625,284.95001220703125,302.19293212890625,295.8856811523437,298.3937072753906,297.2875061035156,288.97821044921875,1.0,0.9401443004608154,0.2741647064685821,0.2741647064685821,1.0,1.0,-4.9652862548828125,1.032139778137207,3.933146715164185,-0.0848588719964027,1.0,1.0,0.0,408.6775512695313,410.0,65192.24609375,0.0,10493.7734375,1.0,283.1499938964844,287.0487670898437,298.8871765136719,303.0837097167969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523268103599548,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9669.1337890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2957.068603515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17768820,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.97900390625,0.7997945547103882,0.5102007389068604,0.4656079411506653,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.97900390625,0.949940860271454,0.8541771173477173,0.81135094165802,297.5397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.97900390625,0.973783016204834,0.9209042191505432,0.6441236734390259,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.97900390625,0.8770495653152466,0.6830365657806396,0.6518073081970215,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.97900390625,0.7018035054206848,0.3387807607650757,1.562148928642273,288.97900390625,284.95001220703125,302.1863098144531,295.8773803710937,298.3919982910156,297.28790283203125,288.9790344238281,1.0,0.940761387348175,0.2733205556869507,0.2733205556869507,1.0,1.0,-4.969938278198242,1.029803991317749,3.940134048461914,-0.0879196003079414,1.0,1.0,0.0,408.7101745605469,410.0,65194.140625,0.0,10517.2578125,1.0,283.1499938964844,287.04888916015625,298.8788452148437,303.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526060581207275,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9667.14453125,0.0,1953.8612060546875,1895.4371337890625,0.0,2959.685302734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17768880,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.97900390625,0.7997945547103882,0.5102007389068604,0.4656079411506653,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.97900390625,0.949940860271454,0.8541771173477173,0.81135094165802,297.5397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.97900390625,0.973783016204834,0.9209042191505432,0.6441236734390259,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.97900390625,0.8770495653152466,0.6830365657806396,0.6518073081970215,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.97900390625,0.7018035054206848,0.3387807607650757,1.562148928642273,288.97900390625,284.95001220703125,302.1863098144531,295.8773803710937,298.3919982910156,297.28790283203125,288.9790344238281,1.0,0.940761387348175,0.2733205556869507,0.2733205556869507,1.0,1.0,-4.969938278198242,1.029803991317749,3.940134048461914,-0.0879196003079414,1.0,1.0,0.0,408.7101745605469,410.0,65194.140625,0.0,10517.2578125,1.0,283.1499938964844,287.04888916015625,298.8788452148437,303.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526060581207275,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9667.14453125,0.0,1953.8612060546875,1895.4371337890625,0.0,2959.685302734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17768940,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9799194335937,0.7997264266014099,0.5098021030426025,0.4652453958988189,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9799194335937,0.950009822845459,0.8538866639137268,0.8110803365707397,297.54180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9799194335937,0.9756102561950684,0.9260648488998412,0.6476540565490723,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9799194335937,0.877227783203125,0.6830919981002808,0.6518521308898926,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9799194335937,0.7020698189735413,0.3389807045459747,1.5629963874816897,288.9799194335937,284.95001220703125,302.1756591796875,295.86932373046875,298.3901062011719,297.28826904296875,288.97998046875,1.0,0.9413676857948304,0.2724764347076416,0.2724764347076416,1.0,1.0,-4.974506378173828,1.0274534225463867,3.9470529556274414,-0.0913334637880325,1.0,1.0,0.0,408.7423400878906,410.0,65198.328125,0.0,10540.3662109375,1.0,283.1499938964844,287.0491027832031,298.8706970214844,303.0671691894531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8528733849525452,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9665.4365234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2962.19091796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17769000,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9799194335937,0.7997264266014099,0.5098021030426025,0.4652453958988189,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9799194335937,0.950009822845459,0.8538866639137268,0.8110803365707397,297.54180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9799194335937,0.9756102561950684,0.9260648488998412,0.6476540565490723,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9799194335937,0.877227783203125,0.6830919981002808,0.6518521308898926,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9799194335937,0.7020698189735413,0.3389807045459747,1.5629963874816897,288.9799194335937,284.95001220703125,302.1756591796875,295.86932373046875,298.3901062011719,297.28826904296875,288.97998046875,1.0,0.9413676857948304,0.2724764347076416,0.2724764347076416,1.0,1.0,-4.974506378173828,1.0274534225463867,3.9470529556274414,-0.0913334637880325,1.0,1.0,0.0,408.7423400878906,410.0,65198.328125,0.0,10540.3662109375,1.0,283.1499938964844,287.0491027832031,298.8706970214844,303.0671691894531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8528733849525452,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9665.4365234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2962.19091796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17769060,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.98095703125,0.7996229529380798,0.50938880443573,0.4648715555667877,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.98095703125,0.9500194787979126,0.8535378575325012,0.8107568621635437,297.54364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.98095703125,0.9773737788200378,0.9312307834625244,0.6511894464492798,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.98095703125,0.8773654103279114,0.6831223964691162,0.6518754959106445,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.98095703125,0.7023062109947205,0.3391730487346649,1.563818335533142,288.98095703125,284.95001220703125,302.16064453125,295.86151123046875,298.3873596191406,297.2886047363281,288.98101806640625,1.0,0.9419565200805664,0.271667867898941,0.271667867898941,1.0,1.0,-4.978946208953857,1.0252224206924438,3.953723907470703,-0.0951484963297844,1.0,1.0,0.0,408.77154541015625,410.0,65206.69140625,0.0,10562.83984375,1.0,283.1499938964844,287.0495910644531,298.8629150390625,303.0596618652344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8531504273414612,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9664.263671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2964.78662109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17769120,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.98095703125,0.7996229529380798,0.50938880443573,0.4648715555667877,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.98095703125,0.9500194787979126,0.8535378575325012,0.8107568621635437,297.54364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.98095703125,0.9773737788200378,0.9312307834625244,0.6511894464492798,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.98095703125,0.8773654103279114,0.6831223964691162,0.6518754959106445,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.98095703125,0.7023062109947205,0.3391730487346649,1.563818335533142,288.98095703125,284.95001220703125,302.16064453125,295.86151123046875,298.3873596191406,297.2886047363281,288.98101806640625,1.0,0.9419565200805664,0.271667867898941,0.271667867898941,1.0,1.0,-4.978946208953857,1.0252224206924438,3.953723907470703,-0.0951484963297844,1.0,1.0,0.0,408.77154541015625,410.0,65206.69140625,0.0,10562.83984375,1.0,283.1499938964844,287.0495910644531,298.8629150390625,303.0596618652344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8531504273414612,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9664.263671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2964.78662109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17769180,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9818725585937,0.7995009422302246,0.5089589953422546,0.4644850194454193,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9818725585937,0.9499969482421876,0.853140652179718,0.8103911280632019,297.5448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9818725585937,0.97907954454422,0.936346471309662,0.6546983122825623,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9818725585937,0.8774824738502502,0.6831299662590027,0.651879608631134,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9818725585937,0.7025296688079834,0.339360237121582,1.5646209716796875,288.9818725585937,284.95001220703125,302.14093017578125,295.8539428710937,298.3837280273437,297.2887268066406,288.98193359375,1.0,0.9425286054611206,0.2708593010902405,0.2708593010902405,1.0,1.0,-4.983240127563477,1.0229586362838743,3.960281133651733,-0.0990060046315193,1.0,1.0,0.0,408.8075256347656,410.0,65215.12109375,0.0,10584.67578125,1.0,283.1499938964844,287.05010986328125,298.8553161621094,303.0523681640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853422224521637,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9663.1591796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2967.333740234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17769240,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9818725585937,0.7995009422302246,0.5089589953422546,0.4644850194454193,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9818725585937,0.9499969482421876,0.853140652179718,0.8103911280632019,297.5448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9818725585937,0.97907954454422,0.936346471309662,0.6546983122825623,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9818725585937,0.8774824738502502,0.6831299662590027,0.651879608631134,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9818725585937,0.7025296688079834,0.339360237121582,1.5646209716796875,288.9818725585937,284.95001220703125,302.14093017578125,295.8539428710937,298.3837280273437,297.2887268066406,288.98193359375,1.0,0.9425286054611206,0.2708593010902405,0.2708593010902405,1.0,1.0,-4.983240127563477,1.0229586362838743,3.960281133651733,-0.0990060046315193,1.0,1.0,0.0,408.8075256347656,410.0,65215.12109375,0.0,10584.67578125,1.0,283.1499938964844,287.05010986328125,298.8553161621094,303.0523681640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853422224521637,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9663.1591796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2967.333740234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17769300,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.98223876953125,0.7994362711906433,0.5087383389472961,0.4642869234085083,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.98223876953125,0.9499784111976624,0.852925717830658,0.8101935386657715,297.5452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.98223876953125,0.9799149036407472,0.938888669013977,0.6564430594444275,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.98223876953125,0.877536952495575,0.6831257939338684,0.6518746018409729,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.98223876953125,0.7026395201683044,0.3394520878791809,1.5650147199630735,288.98223876953125,284.95001220703125,302.1291809082031,295.8502197265625,298.38140869140625,297.2887268066406,288.9822692871094,1.0,0.9428085684776306,0.2704550325870514,0.2704550325870514,1.0,1.0,-4.9853339195251465,1.0218122005462646,3.963521957397461,-0.10088761895895,1.0,1.0,0.0,408.8277282714844,410.0,65218.9296875,0.0,10595.3623046875,1.0,283.1499938964844,287.0503234863281,298.8515930175781,303.0487976074219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8535557389259338,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9662.5869140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2968.585205078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17769360,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.98248291015625,0.7993685603141785,0.5085111856460571,0.4640832245349884,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.98248291015625,0.9499531984329224,0.852693498134613,0.8099797964096069,297.5455017089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.98248291015625,0.9807382822036744,0.9414174556732178,0.658178448677063,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.98248291015625,0.8775880336761475,0.6831125617027283,0.651861310005188,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.98248291015625,0.7027479410171509,0.3395415246486664,1.565398097038269,288.98248291015625,284.95001220703125,302.1161499023437,295.8465576171875,298.3785705566406,297.2886657714844,288.9825134277344,1.0,0.9430813789367676,0.2700786590576172,0.2700786590576172,1.0,1.0,-4.987369060516357,1.0207563638687134,3.9666125774383545,-0.1025924384593963,1.0,1.0,0.0,408.8497314453125,410.0,65222.0859375,0.0,10605.771484375,1.0,283.1499938964844,287.050537109375,298.847900390625,303.04522705078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536884784698486,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9661.962890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2969.82958984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17769420,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9826354980469,0.7992214560508728,0.5080347061157227,0.4636558294296264,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9826354980469,0.949878990650177,0.8521705269813538,0.8094967603683472,297.54571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9826354980469,0.982352375984192,0.9464515447616576,0.6616286635398865,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9826354980469,0.877676784992218,0.6830543279647827,0.6518048048019409,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9826354980469,0.7029582858085632,0.3397104740142822,1.566122055053711,288.9826354980469,284.95001220703125,302.0859680175781,295.8393249511719,298.3715209960937,297.2884521484375,288.9826354980469,1.0,0.9436014294624328,0.2693259418010711,0.2693259418010711,1.0,1.0,-4.991236209869385,1.018604397773743,3.972631931304932,-0.1058194935321807,1.0,1.0,0.0,408.8952941894531,410.0,65226.41796875,0.0,10625.6083984375,1.0,283.1499938964844,287.0508117675781,298.8406677246094,303.0381774902344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539489507675171,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9660.5380859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2972.270263671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17769480,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9826354980469,0.7992214560508728,0.5080347061157227,0.4636558294296264,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9826354980469,0.949878990650177,0.8521705269813538,0.8094967603683472,297.54571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9826354980469,0.982352375984192,0.9464515447616576,0.6616286635398865,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9826354980469,0.877676784992218,0.6830543279647827,0.6518048048019409,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9826354980469,0.7029582858085632,0.3397104740142822,1.566122055053711,288.9826354980469,284.95001220703125,302.0859680175781,295.8393249511719,298.3715209960937,297.2884521484375,288.9826354980469,1.0,0.9436014294624328,0.2693259418010711,0.2693259418010711,1.0,1.0,-4.991236209869385,1.018604397773743,3.972631931304932,-0.1058194935321807,1.0,1.0,0.0,408.8952941894531,410.0,65226.41796875,0.0,10625.6083984375,1.0,283.1499938964844,287.0508117675781,298.8406677246094,303.0381774902344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539489507675171,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9660.5380859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2972.270263671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17769540,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9826354980469,0.7991424202919006,0.5077829360961914,0.4634300172328949,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9826354980469,0.9498355388641356,0.8518880009651184,0.8092356324195862,297.5458068847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.9826354980469,0.983177661895752,0.9490670561790466,0.6634202599525452,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9826354980469,0.8777201175689697,0.6830182671546936,0.6517700552940369,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9826354980469,0.7030660510063171,0.3397964537143707,1.5664907693862915,288.9826354980469,284.95001220703125,302.0679931640625,295.8356018066406,298.36773681640625,297.288330078125,288.982666015625,1.0,0.9438672065734864,0.2689345479011535,0.2689345479011535,1.0,1.0,-4.993211269378662,1.0174756050109863,3.9757354259490967,-0.1074795797467231,1.0,1.0,0.0,408.9190979003906,410.0,65228.40234375,0.0,10635.7568359375,1.0,283.1499938964844,287.0509033203125,298.8369445800781,303.03448486328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540802001953125,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9659.771484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2973.500732421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17769600,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9825744628906,0.7990688681602478,0.5075474977493286,0.4632186591625213,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9825744628906,0.949793577194214,0.8516191244125366,0.8089866638183594,297.5458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9825744628906,0.9839324951171876,0.9514793157577516,0.6650721430778503,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9825744628906,0.8777593970298767,0.6829805374145508,0.6517336368560791,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9825744628906,0.7031655311584473,0.3398744165897369,1.5668240785598757,288.9825744628906,284.95001220703125,302.04998779296875,295.83221435546875,298.3637084960937,297.2882080078125,288.98260498046875,1.0,0.9441089034080504,0.2685732543468475,0.2685732543468475,1.0,1.0,-4.995006084442139,1.016425371170044,3.978580474853516,-0.1089674830436706,1.0,1.0,0.0,408.9409790039063,410.0,65229.83203125,0.0,10644.986328125,1.0,283.1499938964844,287.0509948730469,298.83349609375,303.0310974121094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542000651359558,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9659.0322265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2974.624267578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17769660,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.9823303222656,0.7989019751548767,0.5070366263389587,0.4627602398395538,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.9823303222656,0.9496808052062988,0.8510060906410217,0.8084182739257812,297.5458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9823303222656,0.9854754209518432,0.9564937353134156,0.668505072593689,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.9823303222656,0.877825140953064,0.6828712224960327,0.6516290903091431,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9823303222656,0.7033632397651672,0.3400266468524933,1.567474365234375,288.9823303222656,284.95001220703125,302.0102844238281,295.82586669921875,298.3545227050781,297.2879333496094,288.9823303222656,1.0,0.944588303565979,0.2678585052490234,0.2678585052490234,1.0,1.0,-4.998565673828125,1.0143429040908811,3.984222888946533,-0.1118745729327201,1.0,1.0,0.0,408.9841918945313,410.0,65233.703125,0.0,10663.3076171875,1.0,283.1499938964844,287.0512390136719,298.8273010253906,303.02490234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544265627861023,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9657.8154296875,0.0,1953.8612060546875,1895.4371337890625,0.0,2976.7470703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17769720,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.9823303222656,0.7989019751548767,0.5070366263389587,0.4627602398395538,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.9823303222656,0.9496808052062988,0.8510060906410217,0.8084182739257812,297.5458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9823303222656,0.9854754209518432,0.9564937353134156,0.668505072593689,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.9823303222656,0.877825140953064,0.6828712224960327,0.6516290903091431,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9823303222656,0.7033632397651672,0.3400266468524933,1.567474365234375,288.9823303222656,284.95001220703125,302.0102844238281,295.82586669921875,298.3545227050781,297.2879333496094,288.9823303222656,1.0,0.944588303565979,0.2678585052490234,0.2678585052490234,1.0,1.0,-4.998565673828125,1.0143429040908811,3.984222888946533,-0.1118745729327201,1.0,1.0,0.0,408.9841918945313,410.0,65233.703125,0.0,10663.3076171875,1.0,283.1499938964844,287.0512390136719,298.8273010253906,303.02490234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544265627861023,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9657.8154296875,0.0,1953.8612060546875,1895.4371337890625,0.0,2976.7470703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17769780,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9820556640625,0.7987260818481445,0.5065136551856995,0.4622910022735595,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9820556640625,0.9495516419410706,0.8503609299659729,0.8078195452690125,297.5458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9820556640625,0.9869836568832396,0.9615031480789183,0.6719339489936829,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9820556640625,0.877880334854126,0.6827431917190552,0.6515070199966431,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9820861816406,0.7035545706748962,0.3401729762554168,1.568098545074463,288.9820556640625,284.95001220703125,301.9691162109375,295.82086181640625,298.34503173828125,297.2876281738281,288.9820861816406,1.0,0.9450531601905824,0.2671437561511993,0.2671437561511993,1.0,1.0,-5.002017974853516,1.0122376680374146,3.989780187606812,-0.1147742569446563,1.0,1.0,0.0,409.025390625,410.0,65238.75390625,0.0,10681.09375,1.0,283.1499938964844,287.0515441894531,298.8218994140625,303.0194702148437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545653223991394,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9656.919921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2978.047607421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17769840,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9820556640625,0.7987260818481445,0.5065136551856995,0.4622910022735595,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9820556640625,0.9495516419410706,0.8503609299659729,0.8078195452690125,297.5458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9820556640625,0.9869836568832396,0.9615031480789183,0.6719339489936829,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9820556640625,0.877880334854126,0.6827431917190552,0.6515070199966431,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9820861816406,0.7035545706748962,0.3401729762554168,1.568098545074463,288.9820556640625,284.95001220703125,301.9691162109375,295.82086181640625,298.34503173828125,297.2876281738281,288.9820861816406,1.0,0.9450531601905824,0.2671437561511993,0.2671437561511993,1.0,1.0,-5.002017974853516,1.0122376680374146,3.989780187606812,-0.1147742569446563,1.0,1.0,0.0,409.025390625,410.0,65238.75390625,0.0,10681.09375,1.0,283.1499938964844,287.0515441894531,298.8218994140625,303.0194702148437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545653223991394,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9656.919921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2978.047607421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17769900,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9819641113281,0.7986345887184143,0.5062475204467773,0.4620521068572998,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9819641113281,0.9494805932044984,0.8500256538391113,0.807508111000061,297.5457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9819641113281,0.987725019454956,0.9640063643455504,0.6736471652984619,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9819641113281,0.8779037594795227,0.6826717257499695,0.6514389514923096,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9819641113281,0.7036478519439697,0.3402439057826996,1.568400502204895,288.9819641113281,284.95001220703125,301.947998046875,295.8187866210937,298.3402099609375,297.2875061035156,288.9819641113281,1.0,0.9452797770500184,0.2667863965034485,0.2667863965034485,1.0,1.0,-5.003702163696289,1.011174559593201,3.992527484893799,-0.1162247508764267,1.0,1.0,0.0,409.044921875,410.0,65241.9765625,0.0,10689.7734375,1.0,283.1499938964844,287.0517272949219,298.81964111328125,303.0171813964844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8546144962310791,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9656.6591796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2978.5087890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
