time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17769960,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9818725585937,0.798539936542511,0.5059770345687866,0.4618093371391296,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9818725585937,0.9494035840034484,0.8496785163879395,0.8071855306625366,297.54571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9818725585937,0.988457202911377,0.9665064811706544,0.6753582954406738,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9818725585937,0.8779231905937195,0.6825932264328003,0.6513643264770508,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9818725585937,0.7037389278411865,0.3403128385543823,1.5686936378479004,288.9818725585937,284.95001220703125,301.926513671875,295.8170166015625,298.3352355957031,297.287353515625,288.9818725585937,1.0,0.9455010890960692,0.2664456665515899,0.2664456665515899,1.0,1.0,-5.00534725189209,1.0101659297943115,3.9951813220977774,-0.1176116913557052,1.0,1.0,0.0,409.0635986328125,410.0,65245.85546875,0.0,10698.25390625,1.0,283.1499938964844,287.05194091796875,298.8177185058594,303.01531982421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8546608686447144,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9656.5634765625,0.0,1953.8612060546875,1895.4371337890625,0.0,2978.943115234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17770020,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.981689453125,0.7983425855636597,0.505425214767456,0.4613142013549804,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.981689453125,0.9492345452308656,0.8489547967910767,0.8065128326416016,297.5455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.981689453125,0.9898957014083862,0.9715006351470948,0.6787765026092529,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.981689453125,0.8779523372650146,0.6824185252189636,0.6511984467506409,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.981689453125,0.7039158940315247,0.3404459953308105,1.5692589282989502,288.981689453125,284.95001220703125,301.8824768066406,295.8141784667969,298.3251037597656,297.2870788574219,288.981689453125,1.0,0.945930540561676,0.2657642364501953,0.2657642364501953,1.0,1.0,-5.008542537689209,1.0081329345703125,4.0004096031188965,-0.1203789860010147,1.0,1.0,0.0,409.0986022949219,410.0,65254.91015625,0.0,10714.728515625,1.0,283.1499938964844,287.052490234375,298.8147888183594,303.0125427246094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547385931015015,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9656.73828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2979.671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17770080,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.981689453125,0.7983425855636597,0.505425214767456,0.4613142013549804,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.981689453125,0.9492345452308656,0.8489547967910767,0.8065128326416016,297.5455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.981689453125,0.9898957014083862,0.9715006351470948,0.6787765026092529,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.981689453125,0.8779523372650146,0.6824185252189636,0.6511984467506409,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.981689453125,0.7039158940315247,0.3404459953308105,1.5692589282989502,288.981689453125,284.95001220703125,301.8824768066406,295.8141784667969,298.3251037597656,297.2870788574219,288.981689453125,1.0,0.945930540561676,0.2657642364501953,0.2657642364501953,1.0,1.0,-5.008542537689209,1.0081329345703125,4.0004096031188965,-0.1203789860010147,1.0,1.0,0.0,409.0986022949219,410.0,65254.91015625,0.0,10714.728515625,1.0,283.1499938964844,287.052490234375,298.8147888183594,303.0125427246094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547385931015015,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9656.73828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2979.671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17770140,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.9815368652344,0.7981363534927368,0.5048616528511047,0.4608087241649627,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9815368652344,0.9490492343902588,0.8481996655464172,0.8058106303215027,297.5453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9815368652344,0.9913004636764526,0.9764868021011353,0.6821891069412231,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9815368652344,0.8779705166816711,0.6822245717048645,0.6510146856307983,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9815673828125,0.7040871977806091,0.3405742943286896,1.5698028802871704,288.9815368652344,284.95001220703125,301.83709716796875,295.812255859375,298.3146667480469,297.2867736816406,288.9815673828125,1.0,0.9463461637496948,0.2650828063488006,0.2650828063488006,1.0,1.0,-5.011635780334473,1.0060746669769287,4.005560874938965,-0.1231473609805107,1.0,1.0,0.0,409.1316528320313,410.0,65265.328125,0.0,10730.689453125,1.0,283.1499938964844,287.0531005859375,298.8126525878906,303.0107421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547905087471008,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9657.2744140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2980.158203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17770200,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.9815368652344,0.7981363534927368,0.5048616528511047,0.4608087241649627,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9815368652344,0.9490492343902588,0.8481996655464172,0.8058106303215027,297.5453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9815368652344,0.9913004636764526,0.9764868021011353,0.6821891069412231,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9815368652344,0.8779705166816711,0.6822245717048645,0.6510146856307983,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9815673828125,0.7040871977806091,0.3405742943286896,1.5698028802871704,288.9815368652344,284.95001220703125,301.83709716796875,295.812255859375,298.3146667480469,297.2867736816406,288.9815673828125,1.0,0.9463461637496948,0.2650828063488006,0.2650828063488006,1.0,1.0,-5.011635780334473,1.0060746669769287,4.005560874938965,-0.1231473609805107,1.0,1.0,0.0,409.1316528320313,410.0,65265.328125,0.0,10730.689453125,1.0,283.1499938964844,287.0531005859375,298.8126525878906,303.0107421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547905087471008,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9657.2744140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2980.158203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17770260,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9814147949219,0.797917902469635,0.5042822957038879,0.4602894484996795,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9814147949219,0.9488421082496644,0.8474036455154419,0.8050704002380371,297.5450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9814147949219,0.992669403553009,0.98145854473114,0.6855921745300293,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9814147949219,0.8779736757278442,0.6820046305656433,0.6508070230484009,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9814147949219,0.7042508721351624,0.3406963348388672,1.570319890975952,288.9814147949219,284.95001220703125,301.7903747558594,295.81103515625,298.3038635253906,297.2864990234375,288.9814147949219,1.0,0.9467438459396362,0.2643551826477051,0.2643551826477051,1.0,1.0,-5.014593601226807,1.0038002729415894,4.010793685913086,-0.1260997802019119,1.0,1.0,0.0,409.1629028320313,410.0,65277.21484375,0.0,10745.9716796875,1.0,283.1499938964844,287.0538024902344,298.8114318847656,303.010009765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548399209976196,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9658.201171875,0.0,1953.8612060546875,1895.4371337890625,0.0,2980.62158203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17770320,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9814147949219,0.797917902469635,0.5042822957038879,0.4602894484996795,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9814147949219,0.9488421082496644,0.8474036455154419,0.8050704002380371,297.5450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9814147949219,0.992669403553009,0.98145854473114,0.6855921745300293,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9814147949219,0.8779736757278442,0.6820046305656433,0.6508070230484009,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9814147949219,0.7042508721351624,0.3406963348388672,1.570319890975952,288.9814147949219,284.95001220703125,301.7903747558594,295.81103515625,298.3038635253906,297.2864990234375,288.9814147949219,1.0,0.9467438459396362,0.2643551826477051,0.2643551826477051,1.0,1.0,-5.014593601226807,1.0038002729415894,4.010793685913086,-0.1260997802019119,1.0,1.0,0.0,409.1629028320313,410.0,65277.21484375,0.0,10745.9716796875,1.0,283.1499938964844,287.0538024902344,298.8114318847656,303.010009765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548399209976196,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9658.201171875,0.0,1953.8612060546875,1895.4371337890625,0.0,2980.62158203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17770380,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9812927246094,0.7976905107498169,0.5036918520927429,0.4597605168819427,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9812927246094,0.9486194252967834,0.8465796113014221,0.8043041825294495,297.54461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9812927246094,0.9940049052238464,0.9864200353622437,0.688988208770752,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9812927246094,0.8779659867286682,0.6817665696144104,0.6505826115608215,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9812927246094,0.7044089436531067,0.3408140540122986,1.5708186626434326,288.9812927246094,284.95001220703125,301.7423095703125,295.8103942871094,298.2928466796875,297.28619384765625,288.9812927246094,1.0,0.9471290707588196,0.2636275291442871,0.2636275291442871,1.0,1.0,-5.017457962036133,1.0014969110488892,4.015961170196533,-0.1290587037801742,1.0,1.0,0.0,409.1934509277344,410.0,65289.89453125,0.0,10760.7880859375,1.0,283.1499938964844,287.0545654296875,298.8106689453125,303.00982666015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548724055290222,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9659.34375,0.0,1953.8612060546875,1895.4371337890625,0.0,2980.926025390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17770440,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9812927246094,0.7976905107498169,0.5036918520927429,0.4597605168819427,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9812927246094,0.9486194252967834,0.8465796113014221,0.8043041825294495,297.54461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9812927246094,0.9940049052238464,0.9864200353622437,0.688988208770752,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9812927246094,0.8779659867286682,0.6817665696144104,0.6505826115608215,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9812927246094,0.7044089436531067,0.3408140540122986,1.5708186626434326,288.9812927246094,284.95001220703125,301.7423095703125,295.8103942871094,298.2928466796875,297.28619384765625,288.9812927246094,1.0,0.9471290707588196,0.2636275291442871,0.2636275291442871,1.0,1.0,-5.017457962036133,1.0014969110488892,4.015961170196533,-0.1290587037801742,1.0,1.0,0.0,409.1934509277344,410.0,65289.89453125,0.0,10760.7880859375,1.0,283.1499938964844,287.0545654296875,298.8106689453125,303.00982666015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548724055290222,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9659.34375,0.0,1953.8612060546875,1895.4371337890625,0.0,2980.926025390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17770500,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.981201171875,0.7975727915763855,0.503391683101654,0.4594917893409729,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.981201171875,0.9485013484954834,0.84615558385849,0.803909957408905,297.5444030761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.981201171875,0.9946597814559937,0.9888955354690552,0.690682590007782,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.981201171875,0.8779573440551758,0.6816396117210388,0.6504631042480469,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.981201171875,0.7044855356216431,0.3408710658550262,1.5710601806640625,288.981201171875,284.95001220703125,301.7178039550781,295.8102722167969,298.2872009277344,297.2860412597656,288.9812316894531,1.0,0.9473162889480592,0.2632637321949005,0.2632637321949005,1.0,1.0,-5.018848896026611,1.0003352165222168,4.0185136795043945,-0.1305384188890457,1.0,1.0,0.0,409.2085266113281,410.0,65296.5234375,0.0,10767.9912109375,1.0,283.1499938964844,287.0549621582031,298.8104858398437,303.0099792480469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548861742019653,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9659.9921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2981.054931640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17770560,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.98114013671875,0.7974526286125183,0.503088653087616,0.4592205286026001,297.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.98114013671875,0.9483790397644044,0.8457244634628296,0.8035091161727905,297.5441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.98114013671875,0.9953062534332277,0.9913675785064696,0.6923747658729553,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.98114013671875,0.8779456615447998,0.6815078854560852,0.6503392457962036,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.98114013671875,0.7045605778694153,0.3409269154071808,1.5712969303131104,288.98114013671875,284.95001220703125,301.6929931640625,295.8102111816406,298.281494140625,297.285888671875,288.98114013671875,1.0,0.9475001692771912,0.2629642188549042,0.2629642188549042,1.0,1.0,-5.020215034484863,0.999414563179016,4.020800590515137,-0.1317711472511291,1.0,1.0,0.0,409.2237548828125,410.0,65303.328125,0.0,10775.0712890625,1.0,283.1499938964844,287.05535888671875,298.8104248046875,303.0102233886719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549004197120667,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9660.6904296875,0.0,1953.8612060546875,1895.4371337890625,0.0,2981.1884765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17770620,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9807434082031,0.7971624135971069,0.5024642944335938,0.4586652517318725,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9807434082031,0.9480659365653992,0.844823956489563,0.8026755452156067,297.54400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9807434082031,0.9964125156402588,0.9962167143821716,0.6953912377357483,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9807434082031,0.8778666853904724,0.6812173128128052,0.6500699520111084,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9807434082031,0.704669713973999,0.3410311639308929,1.5717531442642212,288.9807434082031,284.95001220703125,301.6424255371094,295.810302734375,298.2698974609375,297.28570556640625,288.9807434082031,1.0,0.947809875011444,0.2623651623725891,0.2623651623725891,1.0,1.0,-5.022403717041016,0.9974758625030518,4.024927616119385,-0.1342053711414337,1.0,1.0,0.0,409.2941589355469,410.0,65314.92578125,0.0,10786.8203125,1.0,283.1499938964844,287.0560607910156,298.8104858398437,303.0109558105469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549290895462036,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9661.951171875,0.0,1953.8612060546875,1895.4371337890625,0.0,2981.457763671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17770680,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9807434082031,0.7971624135971069,0.5024642944335938,0.4586652517318725,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9807434082031,0.9480659365653992,0.844823956489563,0.8026755452156067,297.54400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9807434082031,0.9964125156402588,0.9962167143821716,0.6953912377357483,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9807434082031,0.8778666853904724,0.6812173128128052,0.6500699520111084,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9807434082031,0.704669713973999,0.3410311639308929,1.5717531442642212,288.9807434082031,284.95001220703125,301.6424255371094,295.810302734375,298.2698974609375,297.28570556640625,288.9807434082031,1.0,0.947809875011444,0.2623651623725891,0.2623651623725891,1.0,1.0,-5.022403717041016,0.9974758625030518,4.024927616119385,-0.1342053711414337,1.0,1.0,0.0,409.2941589355469,410.0,65314.92578125,0.0,10786.8203125,1.0,283.1499938964844,287.0560607910156,298.8104858398437,303.0109558105469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549290895462036,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9661.951171875,0.0,1953.8612060546875,1895.4371337890625,0.0,2981.457763671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17770740,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9806823730469,0.7970342040061951,0.5020908713340759,0.4583290815353393,297.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9806823730469,0.9479372501373292,0.844282865524292,0.8021702170372009,297.5436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9806823730469,0.9972281455993652,0.999159574508667,0.6975446343421936,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9806823730469,0.8778695464134216,0.6810432076454163,0.6499042510986328,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9806823730469,0.7047766447067261,0.3410952687263489,1.572014093399048,288.9806823730469,284.95001220703125,301.61151123046875,295.8104553222656,298.26287841796875,297.2855224609375,288.9806823730469,1.0,0.9480265974998474,0.2620057463645935,0.2620057463645935,1.0,1.0,-5.024099826812744,0.9964026808738708,4.0276970863342285,-0.1356731951236724,1.0,1.0,0.0,409.2750244140625,410.0,65324.20703125,0.0,10795.29296875,1.0,283.1499938964844,287.0566101074219,298.81060791015625,303.0115661621094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549452424049377,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9662.9443359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2981.609130859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17770800,297.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9804077148437,0.7968789935112,0.5018360018730164,0.4581058621406555,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9804077148437,0.9477596282958984,0.8439124226570129,0.8018308877944946,297.54364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9804077148437,0.9975507259368896,1.0,0.6985344290733337,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9804077148437,0.8777947425842285,0.6809195876121521,0.6497932076454163,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.9804382324219,0.7047863006591797,0.3411343395709991,1.5722016096115112,288.9804077148437,284.95001220703125,301.5906677246094,295.810546875,298.2580871582031,297.2854309082031,288.9804077148437,1.0,0.94813072681427,0.2617661356925964,0.2617661356925964,1.0,1.0,-5.024709224700928,0.9955648183822632,4.029144287109375,-0.1366296559572219,1.0,1.0,0.0,409.3559265136719,410.0,65327.49609375,0.0,10799.0986328125,1.0,283.1499938964844,287.05682373046875,298.8106994628906,303.0119323730469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549572825431824,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9663.36328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2981.721923828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17770860,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9786376953125,0.7962641716003418,0.5011707544326782,0.4575411975383758,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9786376953125,0.9470189809799194,0.8429450988769531,0.8009640574455261,297.5457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9786376953125,0.9975130558013916,1.0,0.6991347074508667,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9786376953125,0.8773598074913025,0.680577278137207,0.6495041847229004,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9786682128906,0.7046105265617371,0.3412168323993683,1.572685480117798,288.9786376953125,284.95001220703125,301.5376892089844,295.8108215332031,298.2465209960937,297.2860107421875,288.97857666015625,1.0,0.9481770992279052,0.2610628008842468,0.2610628008842468,1.0,1.0,-5.023947238922119,0.992524802684784,4.0314226150512695,-0.1394478380680084,1.0,1.0,0.0,409.8069458007813,410.0,65323.609375,0.0,10799.1533203125,1.0,283.1499938964844,287.0566711425781,298.8108825683594,303.0121765136719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549706935882568,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9663.1201171875,0.0,1953.8612060546875,1895.4371337890625,0.0,2981.84716796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17770920,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9786376953125,0.7962641716003418,0.5011707544326782,0.4575411975383758,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9786376953125,0.9470189809799194,0.8429450988769531,0.8009640574455261,297.5457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9786376953125,0.9975130558013916,1.0,0.6991347074508667,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9786376953125,0.8773598074913025,0.680577278137207,0.6495041847229004,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9786682128906,0.7046105265617371,0.3412168323993683,1.572685480117798,288.9786376953125,284.95001220703125,301.5376892089844,295.8108215332031,298.2465209960937,297.2860107421875,288.97857666015625,1.0,0.9481770992279052,0.2610628008842468,0.2610628008842468,1.0,1.0,-5.023947238922119,0.992524802684784,4.0314226150512695,-0.1394478380680084,1.0,1.0,0.0,409.8069458007813,410.0,65323.609375,0.0,10799.1533203125,1.0,283.1499938964844,287.0566711425781,298.8108825683594,303.0121765136719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549706935882568,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9663.1201171875,0.0,1953.8612060546875,1895.4371337890625,0.0,2981.84716796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17770980,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9764099121094,0.7956769466400146,0.5004770159721375,0.456945538520813,297.0946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9764099121094,0.9463127255439758,0.8419272899627686,0.8000447154045105,297.5500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.97637939453125,0.997323513031006,1.0,0.699177086353302,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9764099121094,0.876956582069397,0.6801967024803162,0.6491737961769104,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9764404296875,0.7044668793678284,0.3412922918796539,1.5731074810028076,288.9764099121094,284.95001220703125,301.48358154296875,295.8109436035156,298.2355041503906,297.2875061035156,288.9763488769531,1.0,0.9480645656585692,0.2603594660758972,0.2603594660758972,1.0,1.0,-5.022282600402832,0.9892645478248596,4.033018112182617,-0.142336755990982,1.0,1.0,0.0,410.1119689941406,410.0,65316.453125,0.0,10793.3779296875,1.0,283.1499938964844,287.0562438964844,298.8109130859375,303.0118408203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549614548683167,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9662.380859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2981.760498046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17771040,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9764099121094,0.7956769466400146,0.5004770159721375,0.456945538520813,297.0946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9764099121094,0.9463127255439758,0.8419272899627686,0.8000447154045105,297.5500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.97637939453125,0.997323513031006,1.0,0.699177086353302,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9764099121094,0.876956582069397,0.6801967024803162,0.6491737961769104,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9764404296875,0.7044668793678284,0.3412922918796539,1.5731074810028076,288.9764099121094,284.95001220703125,301.48358154296875,295.8109436035156,298.2355041503906,297.2875061035156,288.9763488769531,1.0,0.9480645656585692,0.2603594660758972,0.2603594660758972,1.0,1.0,-5.022282600402832,0.9892645478248596,4.033018112182617,-0.142336755990982,1.0,1.0,0.0,410.1119689941406,410.0,65316.453125,0.0,10793.3779296875,1.0,283.1499938964844,287.0562438964844,298.8109130859375,303.0118408203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549614548683167,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9662.380859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2981.760498046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17771100,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.97528076171875,0.7954035997390747,0.500123143196106,0.456639289855957,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9752502441406,0.945984959602356,0.8414044976234436,0.7995697259902954,297.552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9752502441406,0.997246265411377,1.0,0.6991844773292542,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9752502441406,0.8767772316932678,0.6799962520599365,0.6489968299865723,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.97528076171875,0.704416036605835,0.3413293659687042,1.573305368423462,288.9752502441406,284.95001220703125,301.45611572265625,295.8109130859375,298.2300109863281,297.2884216308594,288.9751892089844,1.0,0.9479817748069764,0.2600077986717224,0.2600077986717224,1.0,1.0,-5.021374702453613,0.987618088722229,4.033756732940674,-0.1437827348709106,1.0,1.0,0.0,410.214111328125,410.0,65312.70703125,0.0,10789.67578125,1.0,283.1499938964844,287.0560302734375,298.81085205078125,303.0115966796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549564480781555,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9661.97265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2981.714111328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17771160,297.1044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.97412109375,0.7951380014419556,0.4997652769088745,0.4563286900520324,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9740905761719,0.9456667304039,0.8408740162849426,0.7990865707397461,297.55499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9740905761719,0.9971774220466614,1.0,0.6991900205612183,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9740905761719,0.8766064643859863,0.6797903180122375,0.6488137245178223,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.97412109375,0.7043737173080444,0.3413660228252411,1.573497653007507,288.9740905761719,284.95001220703125,301.4283752441406,295.810791015625,298.2244873046875,297.28936767578125,288.9740295410156,1.0,0.9478875398635864,0.2597850561141968,0.2597850561141968,1.0,1.0,-5.020435810089111,0.9864591956138612,4.0339765548706055,-0.1447342783212661,1.0,1.0,0.0,410.2955627441406,410.0,65308.76171875,0.0,10785.6279296875,1.0,283.1499938964844,287.0557861328125,298.81072998046875,303.01129150390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549535870552063,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9661.525390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2981.687255859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17771220,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9716796875,0.7946242094039917,0.4990331530570984,0.455690860748291,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9716796875,0.9450510144233704,0.8397824764251709,0.798089325428009,297.56005859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9716796875,0.9970630407333374,1.0,0.6991981267929077,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9716796875,0.8762847185134888,0.6793569326400757,0.6484250426292419,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9717102050781,0.7043110728263855,0.3414367139339447,1.5738624334335327,288.9716796875,284.95001220703125,301.3720703125,295.8102111816406,298.2133178710937,297.2913513183594,288.9716186523437,1.0,0.9476653933525084,0.2593396008014679,0.2593396008014679,1.0,1.0,-5.018445014953613,0.9841785430908204,4.034266471862793,-0.1465741395950317,1.0,1.0,0.0,410.4018249511719,410.0,65299.8828125,0.0,10776.478515625,1.0,283.1499938964844,287.0552673339844,298.8101501464844,303.01025390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549532890319824,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9660.4404296875,0.0,1953.8612060546875,1895.4371337890625,0.0,2981.684326171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17771280,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9716796875,0.7946242094039917,0.4990331530570984,0.455690860748291,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9716796875,0.9450510144233704,0.8397824764251709,0.798089325428009,297.56005859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9716796875,0.9970630407333374,1.0,0.6991981267929077,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9716796875,0.8762847185134888,0.6793569326400757,0.6484250426292419,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9717102050781,0.7043110728263855,0.3414367139339447,1.5738624334335327,288.9716796875,284.95001220703125,301.3720703125,295.8102111816406,298.2133178710937,297.2913513183594,288.9716186523437,1.0,0.9476653933525084,0.2593396008014679,0.2593396008014679,1.0,1.0,-5.018445014953613,0.9841785430908204,4.034266471862793,-0.1465741395950317,1.0,1.0,0.0,410.4018249511719,410.0,65299.8828125,0.0,10776.478515625,1.0,283.1499938964844,287.0552673339844,298.8101501464844,303.01025390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549532890319824,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9660.4404296875,0.0,1953.8612060546875,1895.4371337890625,0.0,2981.684326171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17771340,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9691162109375,0.7941156029701233,0.4982827603816986,0.4550357460975647,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9691162109375,0.9444401264190674,0.8386584520339966,0.7970604300498962,297.5650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9691162109375,0.9969621300697328,1.0,0.699205219745636,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9691162109375,0.8759698271751404,0.6789008378982544,0.6480137705802917,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9691467285156,0.7042593359947205,0.3415035903453827,1.574205994606018,288.9691162109375,284.95001220703125,301.314697265625,295.8091125488281,298.2019348144531,297.2933654785156,288.96905517578125,1.0,0.947416603565216,0.258894145488739,0.258894145488739,1.0,1.0,-5.016341209411621,0.9818751215934752,4.03446626663208,-0.148409828543663,1.0,1.0,0.0,410.4726867675781,410.0,65289.5078125,0.0,10766.458984375,1.0,283.1499938964844,287.0546569824219,298.8091125488281,303.0086975097656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549720048904419,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9659.0751953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2981.860107421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17771400,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9691162109375,0.7941156029701233,0.4982827603816986,0.4550357460975647,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9691162109375,0.9444401264190674,0.8386584520339966,0.7970604300498962,297.5650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9691162109375,0.9969621300697328,1.0,0.699205219745636,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9691162109375,0.8759698271751404,0.6789008378982544,0.6480137705802917,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9691467285156,0.7042593359947205,0.3415035903453827,1.574205994606018,288.9691162109375,284.95001220703125,301.314697265625,295.8091125488281,298.2019348144531,297.2933654785156,288.96905517578125,1.0,0.947416603565216,0.258894145488739,0.258894145488739,1.0,1.0,-5.016341209411621,0.9818751215934752,4.03446626663208,-0.148409828543663,1.0,1.0,0.0,410.4726867675781,410.0,65289.5078125,0.0,10766.458984375,1.0,283.1499938964844,287.0546569824219,298.8091125488281,303.0086975097656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549720048904419,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9659.0751953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2981.860107421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17771460,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9664001464844,0.7936040163040161,0.4975150823593139,0.4543649852275848,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9664001464844,0.9438236951828004,0.8375044465065002,0.7960032224655151,297.5700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.96636962890625,0.9968668818473816,1.0,0.6992119550704956,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9664001464844,0.8756531476974487,0.6784236431121826,0.647582471370697,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9664306640625,0.7042104005813599,0.3415660858154297,1.5745288133621216,288.9664001464844,284.95001220703125,301.2563171386719,295.8073425292969,298.1903381347656,297.2953796386719,288.96630859375,1.0,0.9471484422683716,0.2583713829517364,0.2583713829517364,1.0,1.0,-5.014135360717773,0.9792447686195374,4.034890651702881,-0.1505473256111145,1.0,1.0,0.0,410.5250549316406,410.0,65277.2421875,0.0,10755.7734375,1.0,283.1499938964844,287.0539245605469,298.8074645996094,303.0064392089844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855015754699707,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9657.3544921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2982.27001953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17771520,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9664001464844,0.7936040163040161,0.4975150823593139,0.4543649852275848,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9664001464844,0.9438236951828004,0.8375044465065002,0.7960032224655151,297.5700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.96636962890625,0.9968668818473816,1.0,0.6992119550704956,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9664001464844,0.8756531476974487,0.6784236431121826,0.647582471370697,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9664306640625,0.7042104005813599,0.3415660858154297,1.5745288133621216,288.9664001464844,284.95001220703125,301.2563171386719,295.8073425292969,298.1903381347656,297.2953796386719,288.96630859375,1.0,0.9471484422683716,0.2583713829517364,0.2583713829517364,1.0,1.0,-5.014135360717773,0.9792447686195374,4.034890651702881,-0.1505473256111145,1.0,1.0,0.0,410.5250549316406,410.0,65277.2421875,0.0,10755.7734375,1.0,283.1499938964844,287.0539245605469,298.8074645996094,303.0064392089844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855015754699707,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9657.3544921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2982.27001953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17771580,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9634704589844,0.7930825352668762,0.4967261254787445,0.4536753296852112,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.96343994140625,0.9431928396224976,0.8363141417503357,0.7949123382568359,297.5748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.96343994140625,0.9967730641365052,1.0,0.6992186903953552,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.96343994140625,0.8753275871276855,0.6779210567474365,0.6471273899078369,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9634704589844,0.70415860414505,0.3416221439838409,1.5748238563537598,288.96343994140625,284.95001220703125,301.19696044921875,295.8047790527344,298.178466796875,297.29736328125,288.96337890625,1.0,0.9468602538108826,0.2578485906124115,0.2578485906124115,1.0,1.0,-5.01180362701416,0.976577877998352,4.035225868225098,-0.1526908576488495,1.0,1.0,0.0,410.5664978027344,410.0,65262.29296875,0.0,10744.3671875,1.0,283.1499938964844,287.05303955078125,298.804931640625,303.0032043457031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550775647163391,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9655.1220703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2982.849609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17771640,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9634704589844,0.7930825352668762,0.4967261254787445,0.4536753296852112,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.96343994140625,0.9431928396224976,0.8363141417503357,0.7949123382568359,297.5748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.96343994140625,0.9967730641365052,1.0,0.6992186903953552,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.96343994140625,0.8753275871276855,0.6779210567474365,0.6471273899078369,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9634704589844,0.70415860414505,0.3416221439838409,1.5748238563537598,288.96343994140625,284.95001220703125,301.19696044921875,295.8047790527344,298.178466796875,297.29736328125,288.96337890625,1.0,0.9468602538108826,0.2578485906124115,0.2578485906124115,1.0,1.0,-5.01180362701416,0.976577877998352,4.035225868225098,-0.1526908576488495,1.0,1.0,0.0,410.5664978027344,410.0,65262.29296875,0.0,10744.3671875,1.0,283.1499938964844,287.05303955078125,298.804931640625,303.0032043457031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550775647163391,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9655.1220703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2982.849609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17771700,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9619445800781,0.7928182482719421,0.4963255524635315,0.4533251523971557,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9619140625,0.942872166633606,0.8357088565826416,0.794357419013977,297.5771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9619140625,0.996725857257843,1.0,0.6992220878601074,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9619140625,0.8751615285873413,0.6776626706123352,0.6468932628631592,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9619445800781,0.7041311860084534,0.3416482210159302,1.5749629735946655,288.9619140625,284.95001220703125,301.1669006347656,295.8031616210937,298.1724548339844,297.29833984375,288.9618225097656,1.0,0.9467109441757202,0.2575872242450714,0.2575872242450714,1.0,1.0,-5.010601997375488,0.9752368927001952,4.035365104675293,-0.1537615209817886,1.0,1.0,0.0,410.5855102539063,410.0,65254.0390625,0.0,10738.470703125,1.0,283.1499938964844,287.05255126953125,298.8033752441406,303.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551234006881714,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9653.8525390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2983.27880859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17771760,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9603271484375,0.7925503849983215,0.4959195256233215,0.4529702067375183,297.07586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9602966308594,0.942546546459198,0.8350944519042969,0.7937942147254944,297.5794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9602966308594,0.996678113937378,1.0,0.6992255449295044,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9603271484375,0.8749921917915344,0.6773979663848877,0.6466532945632935,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9603576660156,0.7041019201278687,0.3416723906993866,1.575094223022461,288.9602966308594,284.95001220703125,301.1366271972656,295.80126953125,298.1663513183594,297.29931640625,288.9602355957031,1.0,0.9465570449829102,0.2573449909687042,0.2573449909687042,1.0,1.0,-5.009367942810059,0.9739621877670288,4.03540563583374,-0.1547579914331436,1.0,1.0,0.0,410.6036071777344,410.0,65244.89453125,0.0,10732.4052734375,1.0,283.1499938964844,287.052001953125,298.80157470703125,302.9989929199219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551742434501648,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9652.419921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2983.755615234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17771820,297.0957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9569396972656,0.7920041680335999,0.4950920641422272,0.4522468447685241,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9569091796875,0.9418805837631226,0.8338401913642883,0.7926443219184875,297.583984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9569091796875,0.9965805411338806,1.0,0.6992325782775879,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9569091796875,0.8746438026428223,0.6768509745597839,0.6461572647094727,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9569702148437,0.7040377855300903,0.3417153060436249,1.5753339529037476,288.9569091796875,284.95001220703125,301.07537841796875,295.7967224121094,298.1540222167969,297.3012084960937,288.9568176269531,1.0,0.9462369084358216,0.2568604946136474,0.2568604946136474,1.0,1.0,-5.006808757781982,0.97140234708786,4.035406112670898,-0.1567392647266388,1.0,1.0,0.0,410.63818359375,410.0,65224.22265625,0.0,10719.8076171875,1.0,283.1499938964844,287.05078125,298.7971496582031,302.9935607910156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552983403205872,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9649.0888671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2984.918701171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
