time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17771880,297.0957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9569396972656,0.7920041680335999,0.4950920641422272,0.4522468447685241,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9569091796875,0.9418805837631226,0.8338401913642883,0.7926443219184875,297.583984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9569091796875,0.9965805411338806,1.0,0.6992325782775879,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9569091796875,0.8746438026428223,0.6768509745597839,0.6461572647094727,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9569702148437,0.7040377855300903,0.3417153060436249,1.5753339529037476,288.9569091796875,284.95001220703125,301.07537841796875,295.7967224121094,298.1540222167969,297.3012084960937,288.9568176269531,1.0,0.9462369084358216,0.2568604946136474,0.2568604946136474,1.0,1.0,-5.006808757781982,0.97140234708786,4.035406112670898,-0.1567392647266388,1.0,1.0,0.0,410.63818359375,410.0,65224.22265625,0.0,10719.8076171875,1.0,283.1499938964844,287.05078125,298.7971496582031,302.9935607910156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552983403205872,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9649.0888671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2984.918701171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17771940,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9544982910156,0.7916243076324463,0.4945176243782043,0.4517447650432586,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9544677734375,0.9414159655570984,0.8329681754112244,0.7918448448181152,297.58697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9544677734375,0.9965123534202576,1.0,0.6992374658584595,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9544677734375,0.8743991851806641,0.6764659881591797,0.6458079218864441,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9544982910156,0.7039893269538879,0.3417401015758514,1.5754786729812622,288.9544677734375,284.95001220703125,301.0332336425781,295.79296875,298.1454772949219,297.302490234375,288.9543762207031,1.0,0.9460100531578064,0.2565310597419739,0.2565310597419739,1.0,1.0,-5.004998683929443,0.9696469902992249,4.035351753234863,-0.1580842584371566,1.0,1.0,0.0,410.66119384765625,410.0,65208.19921875,0.0,10710.890625,1.0,283.1499938964844,287.0498352050781,298.7934875488281,302.98907470703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554009795188904,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9646.4423828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2985.880859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17772000,297.09423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.95330810546875,0.7914440035820007,0.4942452013492584,0.4515066742897033,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9532775878906,0.9411951303482056,0.8325543999671936,0.7914654612541199,297.5883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9532775878906,0.996479868888855,1.0,0.6992398500442505,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9532775878906,0.8742826581001282,0.676282525062561,0.6456414461135864,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9533386230469,0.7039656639099121,0.3417509794235229,1.5755434036254885,288.9532775878906,284.95001220703125,301.01324462890625,295.7909851074219,298.14141845703125,297.3030700683594,288.95318603515625,1.0,0.9459015727043152,0.2563760280609131,0.2563760280609131,1.0,1.0,-5.004134178161621,0.968818426132202,4.03531551361084,-0.1587166637182235,1.0,1.0,0.0,410.6719665527344,410.0,65200.2734375,0.0,10706.6318359375,1.0,283.1499938964844,287.04937744140625,298.7916259765625,302.9868469238281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554601073265076,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9645.1240234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2986.43505859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17772060,297.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9493103027344,0.7908707857131958,0.4933836162090301,0.4507521986961365,297.0671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.94927978515625,0.9404860734939576,0.831229567527771,0.790250837802887,297.5924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.94927978515625,0.9963752627372742,1.0,0.699247419834137,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.94927978515625,0.8739060759544373,0.6756879687309265,0.6451016664505005,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9493408203125,0.7038834095001221,0.3417771458625793,1.5757129192352295,288.94927978515625,284.95001220703125,300.95025634765625,295.783935546875,298.12841796875,297.3046875,288.9491882324219,1.0,0.9455483555793762,0.2558781206607818,0.2558781206607818,1.0,1.0,-5.001322746276856,0.9661524295806884,4.035170078277588,-0.1607429981231689,1.0,1.0,0.0,410.7049865722656,410.0,65171.6875,0.0,10692.7734375,1.0,283.1499938964844,287.04766845703125,298.7846374511719,302.9783935546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855644166469574,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9640.2939453125,0.0,1953.8612060546875,1895.4371337890625,0.0,2988.16064453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17772120,297.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9493103027344,0.7908707857131958,0.4933836162090301,0.4507521986961365,297.0671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.94927978515625,0.9404860734939576,0.831229567527771,0.790250837802887,297.5924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.94927978515625,0.9963752627372742,1.0,0.699247419834137,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.94927978515625,0.8739060759544373,0.6756879687309265,0.6451016664505005,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9493408203125,0.7038834095001221,0.3417771458625793,1.5757129192352295,288.94927978515625,284.95001220703125,300.95025634765625,295.783935546875,298.12841796875,297.3046875,288.9491882324219,1.0,0.9455483555793762,0.2558781206607818,0.2558781206607818,1.0,1.0,-5.001322746276856,0.9661524295806884,4.035170078277588,-0.1607429981231689,1.0,1.0,0.0,410.7049865722656,410.0,65171.6875,0.0,10692.7734375,1.0,283.1499938964844,287.04766845703125,298.7846374511719,302.9783935546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855644166469574,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9640.2939453125,0.0,1953.8612060546875,1895.4371337890625,0.0,2988.16064453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17772180,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9450378417969,0.7902885675430298,0.4925123453140259,0.4499888122081756,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.94500732421875,0.9397584795951844,0.8298751711845398,0.7890090346336365,297.59649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.94500732421875,0.9962676167488098,1.0,0.6992551684379578,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.94500732421875,0.8735179305076599,0.6750741004943848,0.6445440649986267,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.945068359375,0.7037930488586426,0.341795802116394,1.5758508443832395,288.94500732421875,284.95001220703125,300.8864440917969,295.7754821777344,298.1151733398437,297.30615234375,288.94488525390625,1.0,0.945181667804718,0.2553802132606506,0.2553802132606506,1.0,1.0,-4.998408317565918,0.963463544845581,4.034944534301758,-0.1627672910690307,1.0,1.0,0.0,410.73779296875,410.0,65139.30859375,0.0,10678.4072265625,1.0,283.1499938964844,287.0457458496094,298.77642822265625,302.9685363769531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558802604675293,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9634.7490234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2990.374267578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17772240,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9450378417969,0.7902885675430298,0.4925123453140259,0.4499888122081756,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.94500732421875,0.9397584795951844,0.8298751711845398,0.7890090346336365,297.59649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.94500732421875,0.9962676167488098,1.0,0.6992551684379578,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.94500732421875,0.8735179305076599,0.6750741004943848,0.6445440649986267,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.945068359375,0.7037930488586426,0.341795802116394,1.5758508443832395,288.94500732421875,284.95001220703125,300.8864440917969,295.7754821777344,298.1151733398437,297.30615234375,288.94488525390625,1.0,0.945181667804718,0.2553802132606506,0.2553802132606506,1.0,1.0,-4.998408317565918,0.963463544845581,4.034944534301758,-0.1627672910690307,1.0,1.0,0.0,410.73779296875,410.0,65139.30859375,0.0,10678.4072265625,1.0,283.1499938964844,287.0457458496094,298.77642822265625,302.9685363769531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558802604675293,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9634.7490234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2990.374267578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17772300,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9427490234375,0.7899928092956543,0.4920711517333984,0.4496025145053863,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9427185058594,0.939385712146759,0.8291836977005005,0.7883750796318054,297.5984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9427185058594,0.9962121844291688,1.0,0.6992592215538025,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9427490234375,0.8733181357383728,0.6747579574584961,0.6442568898200989,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9427795410156,0.7037438154220581,0.3418014049530029,1.5759040117263794,288.9427490234375,284.95001220703125,300.854248046875,295.77069091796875,298.1084289550781,297.3068542480469,288.942626953125,1.0,0.9449918866157532,0.2551312744617462,0.2551312744617462,1.0,1.0,-4.996901035308838,0.9621084928512572,4.034792423248291,-0.1637779176235199,1.0,1.0,0.0,410.7542724609375,410.0,65121.33984375,0.0,10670.9775390625,1.0,283.1499938964844,287.044677734375,298.771728515625,302.962890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560094237327576,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9631.6259765625,0.0,1953.8612060546875,1895.4371337890625,0.0,2991.5849609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17772360,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9404296875,0.7896943092346191,0.4916266202926636,0.4492134749889374,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9403991699219,0.9390078783035278,0.8284847736358643,0.7877342700958252,297.60028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9403686523437,0.9961557984352112,1.0,0.6992632746696472,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9403991699219,0.8731153011322021,0.6744371652603149,0.6439653635025024,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9404602050781,0.7036922574043274,0.3418049812316894,1.5759488344192505,288.9403991699219,284.95001220703125,300.82183837890625,295.7655029296875,298.10162353515625,297.3075256347656,288.9402770996094,1.0,0.9447985887527466,0.25495046377182,0.25495046377182,1.0,1.0,-4.99536657333374,0.9610071182250975,4.034359455108643,-0.164528414607048,1.0,1.0,0.0,410.7711791992188,410.0,65102.359375,0.0,10663.4169921875,1.0,283.1499938964844,287.0435485839844,298.76666259765625,302.95684814453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561529517173767,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9628.30859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2992.9306640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17772420,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9354248046875,0.7890846133232117,0.4907216131687164,0.4484221041202545,297.05859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9353942871094,0.938231647014618,0.8270549774169922,0.78642338514328,297.6038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9353942871094,0.9960390329360962,1.0,0.6992717385292053,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9354248046875,0.8726966381072998,0.6737759113311768,0.6433641910552979,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9354858398437,0.7035791873931885,0.3418032824993133,1.5760009288787842,288.9354248046875,284.95001220703125,300.7564697265625,295.7538757324219,298.0878601074219,297.3088073730469,288.9352722167969,1.0,0.9443968534469604,0.2545888125896454,0.2545888125896454,1.0,1.0,-4.992180347442627,0.9588106870651244,4.033369541168213,-0.1659948080778122,1.0,1.0,0.0,410.80560302734375,410.0,65060.3046875,0.0,10647.7177734375,1.0,283.1499938964844,287.0410461425781,298.7551574707031,302.9430847167969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564581274986267,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9620.8759765625,0.0,1953.8612060546875,1895.4371337890625,0.0,2995.791748046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17772480,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9354248046875,0.7890846133232117,0.4907216131687164,0.4484221041202545,297.05859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9353942871094,0.938231647014618,0.8270549774169922,0.78642338514328,297.6038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9353942871094,0.9960390329360962,1.0,0.6992717385292053,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9354248046875,0.8726966381072998,0.6737759113311768,0.6433641910552979,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9354858398437,0.7035791873931885,0.3418032824993133,1.5760009288787842,288.9354248046875,284.95001220703125,300.7564697265625,295.7538757324219,298.0878601074219,297.3088073730469,288.9352722167969,1.0,0.9443968534469604,0.2545888125896454,0.2545888125896454,1.0,1.0,-4.992180347442627,0.9588106870651244,4.033369541168213,-0.1659948080778122,1.0,1.0,0.0,410.80560302734375,410.0,65060.3046875,0.0,10647.7177734375,1.0,283.1499938964844,287.0410461425781,298.7551574707031,302.9430847167969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564581274986267,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9620.8759765625,0.0,1953.8612060546875,1895.4371337890625,0.0,2995.791748046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17772540,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9301452636719,0.7884621024131775,0.489800363779068,0.4476169049739837,297.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9301147460937,0.937434732913971,0.8255941271781921,0.7850840091705322,297.6073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.9301147460937,0.9959181547164916,1.0,0.6992805004119873,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9301147460937,0.8722656965255737,0.6730960607528687,0.6427459716796875,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.93017578125,0.7034562230110168,0.3417926132678985,1.5760153532028198,288.9301147460937,284.95001220703125,300.6903381347656,295.740478515625,298.0738525390625,297.3099975585937,288.9299621582031,1.0,0.9439803957939148,0.2542271912097931,0.2542271912097931,1.0,1.0,-4.988876819610596,0.956590175628662,4.032286643981934,-0.1674570441246032,1.0,1.0,0.0,410.8409118652344,410.0,65013.81640625,0.0,10631.4580078125,1.0,283.1499938964844,287.0382995605469,298.7421264648437,302.92755126953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8568265438079834,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9612.583984375,0.0,1953.8612060546875,1895.4371337890625,0.0,2999.24560546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17772600,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9301452636719,0.7884621024131775,0.489800363779068,0.4476169049739837,297.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9301147460937,0.937434732913971,0.8255941271781921,0.7850840091705322,297.6073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.9301147460937,0.9959181547164916,1.0,0.6992805004119873,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9301147460937,0.8722656965255737,0.6730960607528687,0.6427459716796875,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.93017578125,0.7034562230110168,0.3417926132678985,1.5760153532028198,288.9301147460937,284.95001220703125,300.6903381347656,295.740478515625,298.0738525390625,297.3099975585937,288.9299621582031,1.0,0.9439803957939148,0.2542271912097931,0.2542271912097931,1.0,1.0,-4.988876819610596,0.956590175628662,4.032286643981934,-0.1674570441246032,1.0,1.0,0.0,410.8409118652344,410.0,65013.81640625,0.0,10631.4580078125,1.0,283.1499938964844,287.0382995605469,298.7421264648437,302.92755126953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8568265438079834,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9612.583984375,0.0,1953.8612060546875,1895.4371337890625,0.0,2999.24560546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17772660,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.92437744140625,0.7878186106681824,0.488852709531784,0.446789026260376,297.0528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.92431640625,0.9366059303283693,0.8240842819213867,0.7836997509002686,297.6105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.92431640625,0.995790958404541,1.0,0.6992896795272827,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9243469238281,0.8718155026435852,0.6723880171775818,0.6421018838882446,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9244079589844,0.7033169865608215,0.3417671620845794,1.5759673118591309,288.92431640625,284.95001220703125,300.62353515625,295.7252197265625,298.0595703125,297.31109619140625,288.9241638183594,1.0,0.9435401558876038,0.2538971304893493,0.2538971304893493,1.0,1.0,-4.985386848449707,0.9544522166252136,4.030934810638428,-0.1687922328710556,1.0,1.0,0.0,410.8775024414063,410.0,64960.42578125,0.0,10614.2880859375,1.0,283.1499938964844,287.0351257324219,298.72674560546875,302.9092102050781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8572012782096863,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9602.9482421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3002.759521484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17772720,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.92437744140625,0.7878186106681824,0.488852709531784,0.446789026260376,297.0528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.92431640625,0.9366059303283693,0.8240842819213867,0.7836997509002686,297.6105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.92431640625,0.995790958404541,1.0,0.6992896795272827,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9243469238281,0.8718155026435852,0.6723880171775818,0.6421018838882446,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9244079589844,0.7033169865608215,0.3417671620845794,1.5759673118591309,288.92431640625,284.95001220703125,300.62353515625,295.7252197265625,298.0595703125,297.31109619140625,288.9241638183594,1.0,0.9435401558876038,0.2538971304893493,0.2538971304893493,1.0,1.0,-4.985386848449707,0.9544522166252136,4.030934810638428,-0.1687922328710556,1.0,1.0,0.0,410.8775024414063,410.0,64960.42578125,0.0,10614.2880859375,1.0,283.1499938964844,287.0351257324219,298.72674560546875,302.9092102050781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8572012782096863,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9602.9482421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3002.759521484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17772780,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9182434082031,0.7871611714363098,0.4878875315189361,0.4459460079669952,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.918212890625,0.9357556104660034,0.8225426077842712,0.7822862863540649,297.6134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.918212890625,0.9956594705581664,1.0,0.699299156665802,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.918212890625,0.871353268623352,0.6716623902320862,0.6414416432380676,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9183044433594,0.7031669616699219,0.3417317569255829,1.575877070426941,288.918212890625,284.95001220703125,300.5560913085937,295.7079772949219,298.04510498046875,297.31207275390625,288.9180603027344,1.0,0.943084180355072,0.2535670399665832,0.2535670399665832,1.0,1.0,-4.9817728996276855,0.9522913098335266,4.029481887817383,-0.1701208651065826,1.0,1.0,0.0,410.91497802734375,410.0,64902.421875,0.0,10596.5263671875,1.0,283.1499938964844,287.0316772460937,298.70977783203125,302.8890075683594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576535582542419,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9592.42578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3007.000244140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17772840,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9182434082031,0.7871611714363098,0.4878875315189361,0.4459460079669952,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.918212890625,0.9357556104660034,0.8225426077842712,0.7822862863540649,297.6134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.918212890625,0.9956594705581664,1.0,0.699299156665802,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.918212890625,0.871353268623352,0.6716623902320862,0.6414416432380676,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9183044433594,0.7031669616699219,0.3417317569255829,1.575877070426941,288.918212890625,284.95001220703125,300.5560913085937,295.7079772949219,298.04510498046875,297.31207275390625,288.9180603027344,1.0,0.943084180355072,0.2535670399665832,0.2535670399665832,1.0,1.0,-4.9817728996276855,0.9522913098335266,4.029481887817383,-0.1701208651065826,1.0,1.0,0.0,410.91497802734375,410.0,64902.421875,0.0,10596.5263671875,1.0,283.1499938964844,287.0316772460937,298.70977783203125,302.8890075683594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576535582542419,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9592.42578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3007.000244140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17772900,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.91510009765625,0.7868284583091736,0.4873998463153839,0.4455201029777527,297.0485534667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9150390625,0.9353241920471193,0.8217626214027405,0.7815712094306946,297.6149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9150390625,0.9955925345420836,1.0,0.6993040442466736,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9150695800781,0.8711187839508057,0.6712945103645325,0.641106903553009,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9151306152344,0.7030888795852661,0.3417112231254577,1.575819969177246,288.9150695800781,284.95001220703125,300.5220947265625,295.6985778808594,298.0378112792969,297.31256103515625,288.9148864746094,1.0,0.942851722240448,0.2534019947052002,0.2534019947052002,1.0,1.0,-4.979930400848389,0.9512033462524414,4.028727054595947,-0.1707840859889984,1.0,1.0,0.0,410.9339904785156,410.0,64871.9140625,0.0,10587.478515625,1.0,283.1499938964844,287.0298767089844,298.7007751464844,302.8782958984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579191565513611,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9586.8701171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3009.49072265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17772960,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9117736816406,0.786489725112915,0.4869044423103332,0.4450875520706177,297.0470886230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.9117126464844,0.9348838329315186,0.820968747138977,0.7808434367179871,297.6163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9117126464844,0.9955237507820128,1.0,0.6993089914321899,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9117431640625,0.8708791732788086,0.6709192991256714,0.6407654285430908,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.91180419921875,0.7030059695243835,0.3416860997676849,1.575743556022644,288.9117431640625,284.95001220703125,300.48797607421875,295.6886291503906,298.0303955078125,297.31298828125,288.9115600585937,1.0,0.9426124691963196,0.2531887292861938,0.2531887292861938,1.0,1.0,-4.978034019470215,0.949920654296875,4.02811336517334,-0.1716289222240448,1.0,1.0,0.0,410.95318603515625,410.0,64838.890625,0.0,10578.1708984375,1.0,283.1499938964844,287.02789306640625,298.69091796875,302.8666381835937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581759333610535,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9580.8330078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3011.898681640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17773020,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.90484619140625,0.7858007550239563,0.4858991205692291,0.4442099034786224,297.0441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.90478515625,0.9339857697486876,0.819355309009552,0.7793644070625305,297.61895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.90478515625,0.9953826665878296,1.0,0.6993191838264465,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9048156738281,0.8703904151916504,0.6701554656028748,0.6400702595710754,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9048767089844,0.702830970287323,0.3416273891925812,1.5755548477172852,288.90478515625,284.95001220703125,300.4192810058594,295.6671142578125,298.0155029296875,297.31378173828125,288.90460205078125,1.0,0.9421212673187256,0.2527621686458587,0.2527621686458587,1.0,1.0,-4.9741387367248535,0.9473111033439636,4.026827812194824,-0.1733386367559433,1.0,1.0,0.0,410.9924926757813,410.0,64768.92578125,0.0,10559.0751953125,1.0,283.1499938964844,287.02374267578125,298.66973876953125,302.841552734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587449193000793,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9567.9658203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3017.234619140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17773080,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.90484619140625,0.7858007550239563,0.4858991205692291,0.4442099034786224,297.0441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.90478515625,0.9339857697486876,0.819355309009552,0.7793644070625305,297.61895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.90478515625,0.9953826665878296,1.0,0.6993191838264465,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9048156738281,0.8703904151916504,0.6701554656028748,0.6400702595710754,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9048767089844,0.702830970287323,0.3416273891925812,1.5755548477172852,288.90478515625,284.95001220703125,300.4192810058594,295.6671142578125,298.0155029296875,297.31378173828125,288.90460205078125,1.0,0.9421212673187256,0.2527621686458587,0.2527621686458587,1.0,1.0,-4.9741387367248535,0.9473111033439636,4.026827812194824,-0.1733386367559433,1.0,1.0,0.0,410.9924926757813,410.0,64768.92578125,0.0,10559.0751953125,1.0,283.1499938964844,287.02374267578125,298.66973876953125,302.841552734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587449193000793,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9567.9658203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3017.234619140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17773140,297.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8992004394531,0.7852622270584106,0.485116183757782,0.4435265064239502,297.0419311523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.8991394042969,0.9332813620567322,0.8180956840515137,0.7782096862792969,297.6207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.8991394042969,0.9952709674835204,1.0,0.699327290058136,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.899169921875,0.8700069189071655,0.6695582270622253,0.6395266056060791,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.89923095703125,0.7026858925819397,0.3415713608264923,1.5753628015518188,288.8991394042969,284.95001220703125,300.3666687011719,295.64923095703125,298.0039978027344,297.3143005371094,288.8989562988281,1.0,0.941731095314026,0.2524379789829254,0.2524379789829254,1.0,1.0,-4.971045970916748,0.9452985525131226,4.025747299194336,-0.1746358722448349,1.0,1.0,0.0,411.023193359375,410.0,64710.3828125,0.0,10543.923828125,1.0,283.1499938964844,287.020263671875,298.6518249511719,302.8202819824219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591875433921814,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9557.15234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3021.385498046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17773200,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8973693847656,0.785090446472168,0.4848667681217193,0.4433088302612304,297.04119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8973388671875,0.9330562949180604,0.8176940679550171,0.7778415083885193,297.6213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.8973083496094,0.9952351450920104,1.0,0.6993298530578613,297.1010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8973388671875,0.8698844909667969,0.6693677306175232,0.6393532156944275,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.8974304199219,0.7026386260986328,0.3415523469448089,1.5752966403961182,288.8973388671875,284.95001220703125,300.3500061035156,295.643310546875,298.0003356933594,297.314453125,288.8971252441406,1.0,0.9416059255599976,0.2523356080055237,0.2523356080055237,1.0,1.0,-4.9700541496276855,0.9446598291397096,4.025393962860107,-0.1750451326370239,1.0,1.0,0.0,411.0330200195313,410.0,64691.37109375,0.0,10539.06640625,1.0,283.1499938964844,287.0191345214844,298.64599609375,302.8133544921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593405485153198,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9553.6357421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3022.820068359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17773260,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8883361816406,0.7841219902038574,0.4835864007472992,0.442255288362503,297.0360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8882751464844,0.9318220019340516,0.8157726526260376,0.7761483192443848,297.6212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.88824462890625,0.9949372410774232,1.0,0.6993501782417297,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8883056640625,0.8691256046295166,0.6683297157287598,0.6384753584861755,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.8883972167969,0.7021641135215759,0.3412099182605743,1.5742206573486328,288.8882751464844,284.95001220703125,300.2800598144531,295.617919921875,297.9832458496094,297.31280517578125,288.8880310058594,1.0,0.9409549832344056,0.2520791888236999,0.2520791888236999,1.0,1.0,-4.964414119720459,0.9423176050186156,4.022096157073975,-0.1760541200637817,1.0,1.0,0.0,411.2853088378906,410.0,64593.9375,0.0,10513.1328125,1.0,283.1499938964844,287.0133972167969,298.6208801269531,302.7828063964844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599657416343689,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9537.0185546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3028.68359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17773320,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8883361816406,0.7841219902038574,0.4835864007472992,0.442255288362503,297.0360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8882751464844,0.9318220019340516,0.8157726526260376,0.7761483192443848,297.6212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.88824462890625,0.9949372410774232,1.0,0.6993501782417297,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8883056640625,0.8691256046295166,0.6683297157287598,0.6384753584861755,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.8883972167969,0.7021641135215759,0.3412099182605743,1.5742206573486328,288.8882751464844,284.95001220703125,300.2800598144531,295.617919921875,297.9832458496094,297.31280517578125,288.8880310058594,1.0,0.9409549832344056,0.2520791888236999,0.2520791888236999,1.0,1.0,-4.964414119720459,0.9423176050186156,4.022096157073975,-0.1760541200637817,1.0,1.0,0.0,411.2853088378906,410.0,64593.9375,0.0,10513.1328125,1.0,283.1499938964844,287.0133972167969,298.6208801269531,302.7828063964844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599657416343689,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9537.0185546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3028.68359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17773380,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.876953125,0.7828487753868103,0.4820528030395508,0.440981388092041,297.0288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8768615722656,0.9302376508712769,0.8135773539543152,0.7742063999176025,297.6180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8768310546875,0.9944817423820496,1.0,0.6993809342384338,297.09100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8768920898437,0.8680723905563354,0.6670259833335876,0.6373577117919922,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.87701416015625,0.7013342380523682,0.3405800759792328,1.5719002485275269,288.8768615722656,284.95001220703125,300.2093200683594,295.5917358398437,297.9640197753906,297.3086853027344,288.8765563964844,1.0,0.9400599002838136,0.2518227994441986,0.2518227994441986,1.0,1.0,-4.956433296203613,0.9394650459289552,4.016968250274658,-0.1770488619804382,1.0,1.0,0.0,411.708984375,410.0,64469.9140625,0.0,10477.0791015625,1.0,283.1499938964844,287.0060729980469,298.5943908691406,302.7491149902344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604806065559387,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9517.2763671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3033.5126953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17773440,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.876953125,0.7828487753868103,0.4820528030395508,0.440981388092041,297.0288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8768615722656,0.9302376508712769,0.8135773539543152,0.7742063999176025,297.6180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8768310546875,0.9944817423820496,1.0,0.6993809342384338,297.09100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8768920898437,0.8680723905563354,0.6670259833335876,0.6373577117919922,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.87701416015625,0.7013342380523682,0.3405800759792328,1.5719002485275269,288.8768615722656,284.95001220703125,300.2093200683594,295.5917358398437,297.9640197753906,297.3086853027344,288.8765563964844,1.0,0.9400599002838136,0.2518227994441986,0.2518227994441986,1.0,1.0,-4.956433296203613,0.9394650459289552,4.016968250274658,-0.1770488619804382,1.0,1.0,0.0,411.708984375,410.0,64469.9140625,0.0,10477.0791015625,1.0,283.1499938964844,287.0060729980469,298.5943908691406,302.7491149902344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604806065559387,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9517.2763671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3033.5126953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17773500,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8705444335937,0.7821437120437622,0.4812176525592804,0.4402815401554107,297.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8704528808594,0.9293692111968994,0.8124037384986877,0.773162841796875,297.6154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.87042236328125,0.9942248463630676,1.0,0.6993983387947083,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8704833984375,0.8674805164337158,0.6662988066673279,0.6367270350456238,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8706359863281,0.7008334398269653,0.3401866853237152,1.5703781843185425,288.8704833984375,284.95001220703125,300.1736755371094,295.5783996582031,297.9538269042969,297.305908203125,288.8701171875,1.0,0.9395296573638916,0.2516945898532867,0.2516945898532867,1.0,1.0,-4.951757907867432,0.93788343667984,4.013874530792236,-0.1775518208742141,1.0,1.0,0.0,411.93560791015625,410.0,64400.078125,0.0,10455.8232421875,1.0,283.1499938964844,287.001953125,298.5808410644531,302.7313842773437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607072234153748,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9506.5087890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3035.63818359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17773560,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8637084960937,0.7814014554023743,0.480338841676712,0.4395410716533661,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8636169433594,0.9284604787826538,0.8111802935600281,0.7720712423324585,297.6124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.86358642578125,0.9939553141593932,1.0,0.6994166970252991,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8636474609375,0.8668543100357056,0.6655243635177612,0.6360501050949097,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8638000488281,0.7002830505371094,0.3397424221038818,1.5686194896697998,288.8636169433594,284.95001220703125,300.13787841796875,295.5648498535156,297.9433288574219,297.3028259277344,288.8632507324219,1.0,0.9389411211013794,0.2515981793403625,0.2515981793403625,1.0,1.0,-4.946637153625488,0.9363203644752502,4.010316371917725,-0.1779389381408691,1.0,1.0,0.0,412.1589050292969,410.0,64325.140625,0.0,10432.3623046875,1.0,283.1499938964844,286.9974975585937,298.56707763671875,302.7131042480469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609106540679932,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9495.15625,0.0,1953.8612060546875,1895.4371337890625,0.0,3037.54638671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17773620,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.848876953125,0.7798315286636353,0.4784658551216125,0.4379535317420959,297.01177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8487854003906,0.9265525937080384,0.8085988163948059,0.7697591185569763,297.60552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8487548828125,0.9933930039405824,1.0,0.6994552612304688,297.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.84881591796875,0.8655261397361755,0.663853108882904,0.6345767378807068,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8489685058594,0.6990628838539124,0.3387203216552734,1.5644822120666504,288.8487854003906,284.95001220703125,300.0657958984375,295.5372314453125,297.9217529296875,297.2960205078125,288.848388671875,1.0,0.9376038908958436,0.2514053285121918,0.2514053285121918,1.0,1.0,-4.935220718383789,0.9329427480697632,4.002277851104736,-0.1787075698375702,1.0,1.0,0.0,412.5757446289063,410.0,64162.00390625,0.0,10379.5302734375,1.0,283.1499938964844,286.9878234863281,298.5390930175781,302.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612592816352844,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9470.955078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3040.815673828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17773680,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.848876953125,0.7798315286636353,0.4784658551216125,0.4379535317420959,297.01177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8487854003906,0.9265525937080384,0.8085988163948059,0.7697591185569763,297.60552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8487548828125,0.9933930039405824,1.0,0.6994552612304688,297.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.84881591796875,0.8655261397361755,0.663853108882904,0.6345767378807068,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8489685058594,0.6990628838539124,0.3387203216552734,1.5644822120666504,288.8487854003906,284.95001220703125,300.0657958984375,295.5372314453125,297.9217529296875,297.2960205078125,288.848388671875,1.0,0.9376038908958436,0.2514053285121918,0.2514053285121918,1.0,1.0,-4.935220718383789,0.9329427480697632,4.002277851104736,-0.1787075698375702,1.0,1.0,0.0,412.5757446289063,410.0,64162.00390625,0.0,10379.5302734375,1.0,283.1499938964844,286.9878234863281,298.5390930175781,302.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612592816352844,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9470.955078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3040.815673828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17773740,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8353271484375,0.7784318327903748,0.4767746925354004,0.4365134239196777,297.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8352355957031,0.9248628616333008,0.8062859773635864,0.7676813006401062,297.5992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.835205078125,0.9929009675979614,1.0,0.6994892358779907,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.83526611328125,0.8643415570259094,0.6623282432556152,0.633223831653595,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.83544921875,0.6979300379753113,0.3377372324466705,1.56043803691864,288.8352355957031,284.95001220703125,300.0041198730469,295.51324462890625,297.903076171875,297.2899169921875,288.8348083496094,1.0,0.9363273978233336,0.2512416839599609,0.2512416839599609,1.0,1.0,-4.924516201019287,0.9298462271690368,3.9946699142456055,-0.1793667525053024,1.0,1.0,0.0,412.8934326171875,410.0,64011.93359375,0.0,10329.5634765625,1.0,283.1499938964844,286.9788818359375,298.51483154296875,302.6416320800781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615086078643799,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9449.1103515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3043.154541015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
