time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17773800,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8328857421875,0.7781800627708435,0.4764696657657623,0.4362534880638122,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.832763671875,0.9245592951774596,0.8058693408966064,0.7673068642616272,297.5980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8327331542969,0.99281245470047,1.0,0.6994953155517578,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.83282470703125,0.8641285300254822,0.6620526909828186,0.6329790949821472,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.8330078125,0.6977246403694153,0.3375580012798309,1.5596988201141355,288.8327941894531,284.95001220703125,299.9930725097656,295.5089416503906,297.89971923828125,297.288818359375,288.83233642578125,1.0,0.9360948204994202,0.2512125074863434,0.2512125074863434,1.0,1.0,-4.922570705413818,0.9292858242988586,3.993284940719605,-0.1794844269752502,1.0,1.0,0.0,412.9491882324219,410.0,63984.79296875,0.0,10320.4912109375,1.0,283.1499938964844,286.9772644042969,298.510498046875,302.6356201171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861554741859436,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9445.17578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3043.587646484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17773860,297.0410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.8158264160156,0.7764548063278198,0.4743565022945404,0.4344477951526642,296.9931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.8157043457031,0.9224895238876344,0.802995502948761,0.7647190690040588,297.5901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.815673828125,0.9922162890434264,1.0,0.6995367407798767,297.0596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.81573486328125,0.8626692891120911,0.6601301431655884,0.6312656998634338,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8159484863281,0.696278989315033,0.3362652659416199,1.5543212890625,288.8157043457031,284.95001220703125,299.9198303222656,295.4800109863281,297.8773803710937,297.2813415527344,288.81524658203125,1.0,0.9344266057014464,0.2509729266166687,0.2509729266166687,1.0,1.0,-4.908779144287109,0.925189733505249,3.983589410781861,-0.180448293685913,1.0,1.0,0.0,413.2803039550781,410.0,63794.32421875,0.0,10255.775390625,1.0,283.1499938964844,286.9659423828125,298.4812927246094,302.5946350097656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617979288101196,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9417.90625,0.0,1953.8612060546875,1895.4371337890625,0.0,3045.86865234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17773920,297.0410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.8158264160156,0.7764548063278198,0.4743565022945404,0.4344477951526642,296.9931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.8157043457031,0.9224895238876344,0.802995502948761,0.7647190690040588,297.5901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.815673828125,0.9922162890434264,1.0,0.6995367407798767,297.0596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.81573486328125,0.8626692891120911,0.6601301431655884,0.6312656998634338,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8159484863281,0.696278989315033,0.3362652659416199,1.5543212890625,288.8157043457031,284.95001220703125,299.9198303222656,295.4800109863281,297.8773803710937,297.2813415527344,288.81524658203125,1.0,0.9344266057014464,0.2509729266166687,0.2509729266166687,1.0,1.0,-4.908779144287109,0.925189733505249,3.983589410781861,-0.180448293685913,1.0,1.0,0.0,413.2803039550781,410.0,63794.32421875,0.0,10255.775390625,1.0,283.1499938964844,286.9659423828125,298.4812927246094,302.5946350097656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617979288101196,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9417.90625,0.0,1953.8612060546875,1895.4371337890625,0.0,3045.86865234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17773980,297.0331726074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7978210449219,0.7746621966362,0.4721377789974212,0.432547777891159,296.9835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7976989746094,0.9203503131866456,0.7999879717826843,0.7620068788528442,297.5818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.79766845703125,0.9916033148765564,1.0,0.6995795369148254,297.05126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7977294921875,0.8611535429954529,0.6580972671508789,0.6294489502906799,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7979431152344,0.6947364211082458,0.3348570764064789,1.5484235286712646,288.7976989746094,284.95001220703125,299.8460998535156,295.4504699707031,297.8548278808594,297.2737121582031,288.7972106933594,1.0,0.9326191544532776,0.250733345746994,0.250733345746994,1.0,1.0,-4.893970489501953,0.9208582639694214,3.973112344741821,-0.1814221739768982,1.0,1.0,0.0,413.5801696777344,410.0,63592.2578125,0.0,10186.1767578125,1.0,283.1499938964844,286.9538879394531,298.4515380859375,302.5523376464844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620005249977112,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9389.3564453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3047.7685546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17774040,297.0331726074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7978210449219,0.7746621966362,0.4721377789974212,0.432547777891159,296.9835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7976989746094,0.9203503131866456,0.7999879717826843,0.7620068788528442,297.5818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.79766845703125,0.9916033148765564,1.0,0.6995795369148254,297.05126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7977294921875,0.8611535429954529,0.6580972671508789,0.6294489502906799,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7979431152344,0.6947364211082458,0.3348570764064789,1.5484235286712646,288.7976989746094,284.95001220703125,299.8460998535156,295.4504699707031,297.8548278808594,297.2737121582031,288.7972106933594,1.0,0.9326191544532776,0.250733345746994,0.250733345746994,1.0,1.0,-4.893970489501953,0.9208582639694214,3.973112344741821,-0.1814221739768982,1.0,1.0,0.0,413.5801696777344,410.0,63592.2578125,0.0,10186.1767578125,1.0,283.1499938964844,286.9538879394531,298.4515380859375,302.5523376464844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620005249977112,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9389.3564453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3047.7685546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17774100,297.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.78857421875,0.7737496495246887,0.4710012972354889,0.4315735995769501,296.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7884521484375,0.9192652702331544,0.7984495759010315,0.7606185674667358,297.5776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.78839111328125,0.9912922978401184,1.0,0.6996012926101685,297.0470886230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7884826660156,0.8603823184967041,0.6570525765419006,0.6285141110420227,297.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7886962890625,0.6939406991004944,0.3341236114501953,1.5453426837921145,288.7884521484375,284.95001220703125,299.80908203125,295.4354858398437,297.8434753417969,297.2698669433594,288.7879333496094,1.0,0.93168044090271,0.2506135702133178,0.2506135702133178,1.0,1.0,-4.8863067626953125,0.9186341166496276,3.96767258644104,-0.1819102019071579,1.0,1.0,0.0,413.7225646972656,410.0,63488.1640625,0.0,10150.193359375,1.0,283.1499938964844,286.9476928710937,298.4364929199219,302.5308532714844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862095832824707,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9374.74609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3048.662841796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17774160,297.0252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.779052734375,0.7728151679039001,0.4698314368724823,0.4305697977542877,296.9739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7789001464844,0.918157994747162,0.7968676686286926,0.7591900825500488,297.5733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.77886962890625,0.9909754395484924,1.0,0.6996234655380249,297.0429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7789611816406,0.8595923781394958,0.6559725999832153,0.6275466084480286,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7791748046875,0.6931142210960388,0.3333541750907898,1.542101502418518,288.7789306640625,284.95001220703125,299.77197265625,295.4203491210937,297.83209228515625,297.2659912109375,288.77838134765625,1.0,0.9306995272636414,0.2505898773670196,0.2505898773670196,1.0,1.0,-4.878331184387207,0.9166972637176514,3.961633920669556,-0.1820416003465652,1.0,1.0,0.0,413.8571166992188,410.0,63380.43359375,0.0,10112.720703125,1.0,283.1499938964844,286.9412536621094,298.4212341308594,302.5089111328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621720671653748,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9359.7265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3049.377685546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17774220,297.0174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7593078613281,0.7708919644355774,0.4674105048179626,0.4284906387329101,296.96417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7591552734375,0.9158904552459716,0.7935971617698669,0.7562346458435059,297.5645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7591247558594,0.990324318408966,1.0,0.6996691823005676,297.0346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7591857910156,0.8579655885696411,0.6537270545959473,0.6255325078964233,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7594299316406,0.6913851499557495,0.3317287266254425,1.5352352857589722,288.7591857910156,284.95001220703125,299.69744873046875,295.38970947265625,297.8092041015625,297.2581787109375,288.75860595703125,1.0,0.9286368489265442,0.2505424320697784,0.2505424320697784,1.0,1.0,-4.861613750457764,0.9126920104026794,3.94892168045044,-0.1822652965784073,1.0,1.0,0.0,414.1130676269531,410.0,63156.4765625,0.0,10034.3095703125,1.0,283.1499938964844,286.92791748046875,298.3903503417969,302.4640808105469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862291157245636,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9328.7783203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3050.4951171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17774280,297.0174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7593078613281,0.7708919644355774,0.4674105048179626,0.4284906387329101,296.96417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7591552734375,0.9158904552459716,0.7935971617698669,0.7562346458435059,297.5645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7591247558594,0.990324318408966,1.0,0.6996691823005676,297.0346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7591857910156,0.8579655885696411,0.6537270545959473,0.6255325078964233,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7594299316406,0.6913851499557495,0.3317287266254425,1.5352352857589722,288.7591857910156,284.95001220703125,299.69744873046875,295.38970947265625,297.8092041015625,297.2581787109375,288.75860595703125,1.0,0.9286368489265442,0.2505424320697784,0.2505424320697784,1.0,1.0,-4.861613750457764,0.9126920104026794,3.94892168045044,-0.1822652965784073,1.0,1.0,0.0,414.1130676269531,410.0,63156.4765625,0.0,10034.3095703125,1.0,283.1499938964844,286.92791748046875,298.3903503417969,302.4640808105469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862291157245636,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9328.7783203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3050.4951171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17774340,297.0108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7420654296875,0.7692266702651978,0.4653003513813019,0.4266766905784607,296.9559936523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7419128417969,0.9139409065246582,0.7907480001449585,0.7536581158638,297.5569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.74188232421875,0.9897608757019044,1.0,0.6997087597846985,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7419738769531,0.8565558791160583,0.6517593264579773,0.6237655878067017,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7422180175781,0.689861536026001,0.330282062292099,1.5291078090667725,288.741943359375,284.95001220703125,299.6346130371094,295.3635559082031,297.7898864746094,297.2515563964844,288.7413635253906,1.0,0.926811158657074,0.2505026161670685,0.2505026161670685,1.0,1.0,-4.846856594085693,0.9091641902923584,3.937692165374756,-0.182457759976387,1.0,1.0,0.0,414.31646728515625,410.0,62960.25390625,0.0,9965.283203125,1.0,283.1499938964844,286.91619873046875,298.3640441894531,302.425537109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623601794242859,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9301.91796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3051.14208984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17774400,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.73876953125,0.768907368183136,0.4648949205875397,0.4263281226158142,296.9544372558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7386169433594,0.913568675518036,0.7902006506919861,0.7531630396842957,297.5555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.73858642578125,0.989652454853058,1.0,0.699716329574585,297.0263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7386474609375,0.856285572052002,0.6513808369636536,0.6234256029129028,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7388916015625,0.6895679235458374,0.3300028145313263,1.5279245376586914,288.7386474609375,284.95001220703125,299.62261962890625,295.3585510253906,297.78619384765625,297.25030517578125,288.738037109375,1.0,0.9264590740203856,0.2504950165748596,0.2504950165748596,1.0,1.0,-4.844009876251221,0.9084839224815368,3.935525894165039,-0.1824947148561477,1.0,1.0,0.0,414.3552856445313,410.0,62922.51171875,0.0,9952.013671875,1.0,283.1499938964844,286.9139709472656,298.3590087890625,302.4181823730469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623740077018738,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9296.767578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3051.271728515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17774460,297.0018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.71746826171875,0.7668630480766296,0.462286502122879,0.4240839183330536,296.9446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7173156738281,0.91120046377182,0.7866789102554321,0.7499760985374451,297.5462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7172546386719,0.9889593124389648,1.0,0.6997650265693665,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.71734619140625,0.8545534610748291,0.648935079574585,0.6212270259857178,297.0679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7176208496094,0.687664270401001,0.3281787633895874,1.520180344581604,288.7173156738281,284.95001220703125,299.5475158691406,295.3269348144531,297.7631225585937,297.2424011230469,288.7167053222656,1.0,0.924170196056366,0.2504304945468902,0.2504304945468902,1.0,1.0,-4.825538635253906,0.9040104150772096,3.9215281009674072,-0.182796373963356,1.0,1.0,0.0,414.5866088867188,410.0,62678.80859375,0.0,9866.0263671875,1.0,283.1499938964844,286.8994140625,298.32720947265625,302.3711853027344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624187707901001,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9263.734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3051.692138671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17774520,297.0018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.71746826171875,0.7668630480766296,0.462286502122879,0.4240839183330536,296.9446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7173156738281,0.91120046377182,0.7866789102554321,0.7499760985374451,297.5462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7172546386719,0.9889593124389648,1.0,0.6997650265693665,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.71734619140625,0.8545534610748291,0.648935079574585,0.6212270259857178,297.0679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7176208496094,0.687664270401001,0.3281787633895874,1.520180344581604,288.7173156738281,284.95001220703125,299.5475158691406,295.3269348144531,297.7631225585937,297.2424011230469,288.7167053222656,1.0,0.924170196056366,0.2504304945468902,0.2504304945468902,1.0,1.0,-4.825538635253906,0.9040104150772096,3.9215281009674072,-0.182796373963356,1.0,1.0,0.0,414.5866088867188,410.0,62678.80859375,0.0,9866.0263671875,1.0,283.1499938964844,286.8994140625,298.32720947265625,302.3711853027344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624187707901001,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9263.734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3051.692138671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17774580,296.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6954040527344,0.764761209487915,0.4595871567726135,0.4217598140239715,296.9349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6952514648437,0.9087958931922911,0.7830331325531006,0.7466749548912048,297.5366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6952209472656,0.9882445335388184,1.0,0.6998152136802673,297.0099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6953125,0.8527702689170837,0.6463910341262817,0.6189379692077637,297.0596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.695556640625,0.6856761574745178,0.3262589275836944,1.5120139122009275,288.6952819824219,284.95001220703125,299.4722595214844,295.2948913574219,297.7399597167969,297.2344665527344,288.69464111328125,1.0,0.9217736721038818,0.2503659427165985,0.2503659427165985,1.0,1.0,-4.806217193603516,0.8993386030197144,3.906878709793091,-0.1831070482730865,1.0,1.0,0.0,414.8093872070313,410.0,62425.68359375,0.0,9776.52734375,1.0,283.1499938964844,286.88433837890625,298.29498291015625,302.3231506347656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624248504638672,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9229.73046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3051.748779296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17774640,296.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6954040527344,0.764761209487915,0.4595871567726135,0.4217598140239715,296.9349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6952514648437,0.9087958931922911,0.7830331325531006,0.7466749548912048,297.5366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6952209472656,0.9882445335388184,1.0,0.6998152136802673,297.0099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6953125,0.8527702689170837,0.6463910341262817,0.6189379692077637,297.0596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.695556640625,0.6856761574745178,0.3262589275836944,1.5120139122009275,288.6952819824219,284.95001220703125,299.4722595214844,295.2948913574219,297.7399597167969,297.2344665527344,288.69464111328125,1.0,0.9217736721038818,0.2503659427165985,0.2503659427165985,1.0,1.0,-4.806217193603516,0.8993386030197144,3.906878709793091,-0.1831070482730865,1.0,1.0,0.0,414.8093872070313,410.0,62425.68359375,0.0,9776.52734375,1.0,283.1499938964844,286.88433837890625,298.29498291015625,302.3231506347656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624248504638672,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9229.73046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3051.748779296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17774700,296.9903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.68408203125,0.7636874318122864,0.4582008123397827,0.4205654859542846,296.9300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6839294433594,0.9075814485549928,0.7811597585678101,0.7449777722358704,297.5317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6838684082031,0.9878787398338318,1.0,0.6998409628868103,297.00592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6839904785156,0.8518581986427307,0.6450789570808411,0.6177565455436707,297.0556335449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.68426513671875,0.6846484541893005,0.3252604305744171,1.507760524749756,288.6839599609375,284.95001220703125,299.4345397949219,295.2787170410156,297.7283630371094,297.23046875,288.6833190917969,1.0,0.9205324649810792,0.2503336668014526,0.2503336668014526,1.0,1.0,-4.79621696472168,0.8969241976737976,3.899292945861816,-0.1832654178142547,1.0,1.0,0.0,414.91705322265625,410.0,62295.34765625,0.0,9730.3759765625,1.0,283.1499938964844,286.8765563964844,298.2786865234375,302.2987365722656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624101281166077,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9212.3427734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3051.611083984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17774760,296.986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.67266845703125,0.7626067399978638,0.4568022787570953,0.4193605184555053,296.9252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6725158691406,0.9063699841499328,0.7792695164680481,0.7432651519775391,297.52685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6724548339844,0.9875088334083556,1.0,0.6998668909072876,297.0018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6725769042969,0.8509398102760315,0.6437534689903259,0.6165629029273987,297.0516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6728515625,0.6836091876029968,0.324249118566513,1.5034511089324951,288.67254638671875,284.95001220703125,299.3968200683594,295.262451171875,297.7167663574219,297.2264709472656,288.671875,1.0,0.919276475906372,0.250388890504837,0.250388890504837,1.0,1.0,-4.786093235015869,0.8948020935058594,3.8912911415100098,-0.1831037998199463,1.0,1.0,0.0,415.0256958007813,410.0,62163.75390625,0.0,9683.8349609375,1.0,283.1499938964844,286.8686828613281,298.2623596191406,302.2742004394531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623937368392944,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9194.83984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3051.45703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17774820,296.97906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6492614746094,0.7604041695594788,0.4539341628551483,0.4168879389762878,296.9154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.64910888671875,0.903939723968506,0.7753899693489075,0.7397482991218567,297.5168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6490478515625,0.9867542386054992,1.0,0.6999198794364929,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6491394042969,0.8490656614303589,0.6410238146781921,0.6141029596328735,297.0435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6494445800781,0.6814678311347961,0.3221519291400909,1.4945021867752075,288.64910888671875,284.95001220703125,299.32135009765625,295.2296447753906,297.6935119628906,297.2184753417969,288.6484375,1.0,0.9166826009750366,0.2504993379116058,0.2504993379116058,1.0,1.0,-4.765195369720459,0.890443742275238,3.8747518062591553,-0.1827506124973297,1.0,1.0,0.0,415.2336730957031,410.0,61893.234375,0.0,9588.1220703125,1.0,283.1499938964844,286.8525390625,298.2293395996094,302.22430419921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623224496841431,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9159.095703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3050.788330078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17774880,296.97906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6492614746094,0.7604041695594788,0.4539341628551483,0.4168879389762878,296.9154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.64910888671875,0.903939723968506,0.7753899693489075,0.7397482991218567,297.5168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6490478515625,0.9867542386054992,1.0,0.6999198794364929,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6491394042969,0.8490656614303589,0.6410238146781921,0.6141029596328735,297.0435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6494445800781,0.6814678311347961,0.3221519291400909,1.4945021867752075,288.64910888671875,284.95001220703125,299.32135009765625,295.2296447753906,297.6935119628906,297.2184753417969,288.6484375,1.0,0.9166826009750366,0.2504993379116058,0.2504993379116058,1.0,1.0,-4.765195369720459,0.890443742275238,3.8747518062591553,-0.1827506124973297,1.0,1.0,0.0,415.2336730957031,410.0,61893.234375,0.0,9588.1220703125,1.0,283.1499938964844,286.8525390625,298.2293395996094,302.22430419921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623224496841431,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9159.095703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3050.788330078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17774940,296.9716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6251525878906,0.7581488490104675,0.4509788453578949,0.4143388867378235,296.90582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.625,0.9015018939971924,0.7713878154754639,0.7361186146736145,297.50653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6249389648437,0.9859762787818908,1.0,0.6999744176864624,296.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6250305175781,0.8471418023109436,0.6381962895393372,0.6115533113479614,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6253356933594,0.6792464256286621,0.3199632167816162,1.4851511716842651,288.625,284.95001220703125,299.2458190917969,295.196533203125,297.67022705078125,297.21044921875,288.6242980957031,1.0,0.9139863848686218,0.2506097555160522,0.2506097555160522,1.0,1.0,-4.74346399307251,0.8858883380889893,3.857575416564941,-0.1824079155921936,1.0,1.0,0.0,415.4391784667969,410.0,61614.0078125,0.0,9489.2939453125,1.0,283.1499938964844,286.8358764648437,298.196044921875,302.1735534667969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622094392776489,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9122.5185546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3049.728271484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17775000,296.9716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6251525878906,0.7581488490104675,0.4509788453578949,0.4143388867378235,296.90582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.625,0.9015018939971924,0.7713878154754639,0.7361186146736145,297.50653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6249389648437,0.9859762787818908,1.0,0.6999744176864624,296.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6250305175781,0.8471418023109436,0.6381962895393372,0.6115533113479614,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6253356933594,0.6792464256286621,0.3199632167816162,1.4851511716842651,288.625,284.95001220703125,299.2458190917969,295.196533203125,297.67022705078125,297.21044921875,288.6242980957031,1.0,0.9139863848686218,0.2506097555160522,0.2506097555160522,1.0,1.0,-4.74346399307251,0.8858883380889893,3.857575416564941,-0.1824079155921936,1.0,1.0,0.0,415.4391784667969,410.0,61614.0078125,0.0,9489.2939453125,1.0,283.1499938964844,286.8358764648437,298.196044921875,302.1735534667969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622094392776489,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9122.5185546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3049.728271484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17775060,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6003723144531,0.7558464407920837,0.44793701171875,0.4117134809494018,296.8962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6001892089844,0.8990087509155273,0.7672625780105591,0.7323750853538513,297.4959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6001281738281,0.9851794838905334,1.0,0.7000302672386169,296.9779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6002502441406,0.8451730608940125,0.6352698802947998,0.6089124083518982,297.0279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6005554199219,0.6769503951072693,0.3176835775375366,1.4753984212875366,288.6002197265625,284.95001220703125,299.1703491210937,295.16314697265625,297.6469421386719,297.2023620605469,288.5994873046875,1.0,0.9111909866333008,0.2506914138793945,0.2506914138793945,1.0,1.0,-4.720927715301514,0.8810330033302307,3.839894771575928,-0.1821866482496261,1.0,1.0,0.0,415.6354064941406,410.0,61325.98046875,0.0,9387.4541015625,1.0,283.1499938964844,286.8186950683594,298.16241455078125,302.1219482421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620492219924927,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9085.1044921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3048.2255859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17775120,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6003723144531,0.7558464407920837,0.44793701171875,0.4117134809494018,296.8962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6001892089844,0.8990087509155273,0.7672625780105591,0.7323750853538513,297.4959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6001281738281,0.9851794838905334,1.0,0.7000302672386169,296.9779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6002502441406,0.8451730608940125,0.6352698802947998,0.6089124083518982,297.0279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6005554199219,0.6769503951072693,0.3176835775375366,1.4753984212875366,288.6002197265625,284.95001220703125,299.1703491210937,295.16314697265625,297.6469421386719,297.2023620605469,288.5994873046875,1.0,0.9111909866333008,0.2506914138793945,0.2506914138793945,1.0,1.0,-4.720927715301514,0.8810330033302307,3.839894771575928,-0.1821866482496261,1.0,1.0,0.0,415.6354064941406,410.0,61325.98046875,0.0,9387.4541015625,1.0,283.1499938964844,286.8186950683594,298.16241455078125,302.1219482421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620492219924927,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9085.1044921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3048.2255859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17775180,296.9571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.574951171875,0.7535010576248169,0.4448166489601135,0.4090191125869751,296.8866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.57476806640625,0.8964540362358093,0.763024628162384,0.7285274863243103,297.48504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.57470703125,0.984362006187439,1.0,0.7000874876976013,296.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5748291015625,0.843161404132843,0.6322522759437561,0.606187641620636,297.02032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5751342773437,0.6745857000350952,0.3153213560581207,1.4652820825576782,288.5747985839844,284.95001220703125,299.094970703125,295.1295166015625,297.6236267089844,297.1942443847656,288.57403564453125,1.0,0.9083040952682496,0.2507730722427368,0.2507730722427368,1.0,1.0,-4.697632312774658,0.8759923577308655,3.8216397762298575,-0.1819811165332794,1.0,1.0,0.0,415.82958984375,410.0,61030.109375,0.0,9283.0107421875,1.0,283.1499938964844,286.801025390625,298.12860107421875,302.06964111328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618481755256653,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9046.982421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3046.339599609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17775240,296.9571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.574951171875,0.7535010576248169,0.4448166489601135,0.4090191125869751,296.8866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.57476806640625,0.8964540362358093,0.763024628162384,0.7285274863243103,297.48504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.57470703125,0.984362006187439,1.0,0.7000874876976013,296.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5748291015625,0.843161404132843,0.6322522759437561,0.606187641620636,297.02032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5751342773437,0.6745857000350952,0.3153213560581207,1.4652820825576782,288.5747985839844,284.95001220703125,299.094970703125,295.1295166015625,297.6236267089844,297.1942443847656,288.57403564453125,1.0,0.9083040952682496,0.2507730722427368,0.2507730722427368,1.0,1.0,-4.697632312774658,0.8759923577308655,3.8216397762298575,-0.1819811165332794,1.0,1.0,0.0,415.82958984375,410.0,61030.109375,0.0,9283.0107421875,1.0,283.1499938964844,286.801025390625,298.12860107421875,302.06964111328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618481755256653,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9046.982421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3046.339599609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17775300,296.9536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5619812011719,0.7523115277290344,0.4432230591773987,0.4076423346996307,296.88189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5617980957031,0.8951529264450073,0.7608572244644165,0.7265586853027344,297.4794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5617370605469,0.9839468002319336,1.0,0.7001165747642517,296.9662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5618591308594,0.8421386480331421,0.6307039856910706,0.6047887206077576,297.0165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5621643066406,0.6733760833740234,0.3141049742698669,1.4600677490234375,288.56182861328125,284.95001220703125,299.05731201171875,295.11260986328125,297.6119689941406,297.19012451171875,288.5610656738281,1.0,0.9068228006362916,0.2508139312267303,0.2508139312267303,1.0,1.0,-4.685676097869873,0.8733983039855957,3.812278032302856,-0.1818841397762298,1.0,1.0,0.0,415.9219665527344,410.0,60878.7734375,0.0,9229.6640625,1.0,283.1499938964844,286.7919921875,298.111572265625,302.04315185546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617271184921265,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9027.6103515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3045.204345703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17775360,296.9501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5489501953125,0.7511187791824341,0.4416214227676391,0.4062585830688476,296.8771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5487365722656,0.8938445448875427,0.7586780190467834,0.7245792150497437,297.4737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5486755371094,0.9835276007652284,1.0,0.7001459002494812,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5487976074219,0.8411117792129517,0.6291460990905762,0.6033810973167419,297.0128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.54913330078125,0.6721596121788025,0.312880128622055,1.4548165798187256,288.5487670898437,284.95001220703125,299.0197448730469,295.0956726074219,297.60028076171875,297.1860046386719,288.5480041503906,1.0,0.9053311944007874,0.2509600818157196,0.2509600818157196,1.0,1.0,-4.673623085021973,0.8711594939231873,3.80246376991272,-0.1814096421003341,1.0,1.0,0.0,416.0177307128906,410.0,60726.62109375,0.0,9176.17578125,1.0,283.1499938964844,286.78289794921875,298.09454345703125,302.0166015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616036772727966,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9008.1865234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3044.046142578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17775420,296.94317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5222473144531,0.7486941814422607,0.4383420646190643,0.4034238159656524,296.86773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5220642089844,0.8911736607551575,0.7542081475257874,0.7205167412757874,297.4620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.52197265625,0.9826745390892028,1.0,0.7002055048942566,296.9546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5221252441406,0.839017391204834,0.6259386539459229,0.6004810929298401,297.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5224609375,0.6696650981903076,0.3103498220443725,1.4439575672149658,288.5220947265625,284.95001220703125,298.9447021484375,295.0616760253906,297.576904296875,297.1776733398437,288.5212707519531,1.0,0.9022617936134338,0.2512523829936981,0.2512523829936981,1.0,1.0,-4.648815631866455,0.8665578961372375,3.782257556915283,-0.1804292500019073,1.0,1.0,0.0,416.1986389160156,410.0,60414.625,0.0,9066.6259765625,1.0,283.1499938964844,286.7642822265625,298.060302734375,301.962890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613054752349854,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8968.646484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3041.24951171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17775480,296.94317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5222473144531,0.7486941814422607,0.4383420646190643,0.4034238159656524,296.86773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5220642089844,0.8911736607551575,0.7542081475257874,0.7205167412757874,297.4620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.52197265625,0.9826745390892028,1.0,0.7002055048942566,296.9546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5221252441406,0.839017391204834,0.6259386539459229,0.6004810929298401,297.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5224609375,0.6696650981903076,0.3103498220443725,1.4439575672149658,288.5220947265625,284.95001220703125,298.9447021484375,295.0616760253906,297.576904296875,297.1776733398437,288.5212707519531,1.0,0.9022617936134338,0.2512523829936981,0.2512523829936981,1.0,1.0,-4.648815631866455,0.8665578961372375,3.782257556915283,-0.1804292500019073,1.0,1.0,0.0,416.1986389160156,410.0,60414.625,0.0,9066.6259765625,1.0,283.1499938964844,286.7642822265625,298.060302734375,301.962890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613054752349854,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8968.646484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3041.24951171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17775540,296.9368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4971923828125,0.7464328408241272,0.4352620840072632,0.4007604122161865,296.8591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4969787597656,0.8886695504188538,0.7500028014183044,0.7166931629180908,297.450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4969177246094,0.9818732738494872,1.0,0.7002614736557007,296.9476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4970397949219,0.837056040763855,0.6229106783866882,0.597741961479187,296.9988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4974060058594,0.6673201322555542,0.3079551458358764,1.4336727857589722,288.4970092773437,284.95001220703125,298.8759460449219,295.0302734375,297.5553283691406,297.1698913574219,288.4961853027344,1.0,0.8993648290634155,0.2515213191509247,0.2515213191509247,1.0,1.0,-4.6253662109375,0.8621679544448853,3.763198375701904,-0.1795441061258316,1.0,1.0,0.0,416.36419677734375,410.0,60121.25390625,0.0,8963.9755859375,1.0,283.1499938964844,286.74676513671875,298.0286865234375,301.9129333496094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609918355941772,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8931.751953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3038.307373046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17775600,296.9363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4950256347656,0.7462361454963684,0.43499356508255,0.4005281925201416,296.8583984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.49481201171875,0.8884512782096863,0.7496361136436462,0.7163597345352173,297.449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4947204589844,0.9818031191825868,1.0,0.7002663612365723,296.947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.494873046875,0.8368852138519287,0.6226465106010437,0.5975030064582825,296.99822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4952087402344,0.6671159267425537,0.3077461719512939,1.4327752590179443,288.4948425292969,284.95001220703125,298.8699645996094,295.0275573730469,297.553466796875,297.1692199707031,288.4940185546875,1.0,0.8991119861602783,0.251544713973999,0.251544713973999,1.0,1.0,-4.623316764831543,0.8617831468582153,3.761533737182617,-0.1794678717851638,1.0,1.0,0.0,416.3791198730469,410.0,60095.671875,0.0,8955.056640625,1.0,283.1499938964844,286.7452392578125,298.02593994140625,301.9085998535156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609643578529358,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8928.54296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3038.0498046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17775660,296.9296569824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4671936035156,0.7437466979026794,0.4315727651119232,0.3975683450698852,296.8491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4669494628906,0.8856810927391052,0.744955837726593,0.7121019959449768,297.4373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4668884277344,0.9809181094169616,1.0,0.7003281712532043,296.9394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4670104980469,0.8347164392471313,0.6192638874053955,0.5944409966468811,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4673767089844,0.6645147800445557,0.3050653636455536,1.421250343322754,288.46697998046875,284.95001220703125,298.7955322265625,294.99334716796875,297.5299987792969,297.16064453125,288.4661560058594,1.0,0.895880401134491,0.2517434954643249,0.2517434954643249,1.0,1.0,-4.597126007080078,0.8564892411231995,3.740636587142944,-0.1788720041513443,1.0,1.0,0.0,416.5503234863281,410.0,59769.30078125,0.0,8841.396484375,1.0,283.1499938964844,286.7257385253906,297.9914855957031,301.8537292480469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605717420578003,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8887.841796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3034.3671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
