time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17775720,296.9296569824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4671936035156,0.7437466979026794,0.4315727651119232,0.3975683450698852,296.8491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4669494628906,0.8856810927391052,0.744955837726593,0.7121019959449768,297.4373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4668884277344,0.9809181094169616,1.0,0.7003281712532043,296.9394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4670104980469,0.8347164392471313,0.6192638874053955,0.5944409966468811,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4673767089844,0.6645147800445557,0.3050653636455536,1.421250343322754,288.46697998046875,284.95001220703125,298.7955322265625,294.99334716796875,297.5299987792969,297.16064453125,288.4661560058594,1.0,0.895880401134491,0.2517434954643249,0.2517434954643249,1.0,1.0,-4.597126007080078,0.8564892411231995,3.740636587142944,-0.1788720041513443,1.0,1.0,0.0,416.5503234863281,410.0,59769.30078125,0.0,8841.396484375,1.0,283.1499938964844,286.7257385253906,297.9914855957031,301.8537292480469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605717420578003,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8887.841796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3034.3671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17775780,296.923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.438720703125,0.7412196397781372,0.42807537317276,0.394540935754776,296.84002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4385070800781,0.8828567862510681,0.7401599287986755,0.7077370285987854,297.4241638183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4384155273437,0.9800148010253906,1.0,0.7003911733627319,296.9318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4385681152344,0.8325029015541077,0.6157834529876709,0.5912886261940002,296.9841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4389343261719,0.661857008934021,0.3023025095462799,1.4093631505966189,288.43853759765625,284.95001220703125,298.72149658203125,294.9590759277344,297.5065002441406,297.15185546875,288.43768310546875,1.0,0.8925607800483704,0.2519422769546509,0.2519422769546509,1.0,1.0,-4.570176601409912,0.8509955406188965,3.719181060791016,-0.1783067137002945,1.0,1.0,0.0,416.7183532714844,410.0,59435.17578125,0.0,8725.5322265625,1.0,283.1499938964844,286.705810546875,297.9569702148437,301.7983703613281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601234555244446,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8846.53515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3030.162841796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17775840,296.923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.438720703125,0.7412196397781372,0.42807537317276,0.394540935754776,296.84002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4385070800781,0.8828567862510681,0.7401599287986755,0.7077370285987854,297.4241638183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4384155273437,0.9800148010253906,1.0,0.7003911733627319,296.9318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4385681152344,0.8325029015541077,0.6157834529876709,0.5912886261940002,296.9841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4389343261719,0.661857008934021,0.3023025095462799,1.4093631505966189,288.43853759765625,284.95001220703125,298.72149658203125,294.9590759277344,297.5065002441406,297.15185546875,288.43768310546875,1.0,0.8925607800483704,0.2519422769546509,0.2519422769546509,1.0,1.0,-4.570176601409912,0.8509955406188965,3.719181060791016,-0.1783067137002945,1.0,1.0,0.0,416.7183532714844,410.0,59435.17578125,0.0,8725.5322265625,1.0,283.1499938964844,286.705810546875,297.9569702148437,301.7983703613281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601234555244446,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8846.53515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3030.162841796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17775900,296.9198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4242553710937,0.7399421334266663,0.4262972772121429,0.3930012285709381,296.8354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4240417480469,0.8814252614974976,0.7377172708511353,0.7055130004882812,297.41729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4239501953125,0.9795572757720948,1.0,0.7004231214523315,296.9281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4241027832031,0.8313785195350647,0.6140030026435852,0.5896756052970886,296.9807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4244689941406,0.6605077981948853,0.3008895814418793,1.4032801389694214,288.424072265625,284.95001220703125,298.68463134765625,294.94195556640625,297.49468994140625,297.1473693847656,288.4231872558594,1.0,0.8908677697181702,0.2520416676998138,0.2520416676998138,1.0,1.0,-4.556417465209961,0.8481774926185608,3.708240032196045,-0.1780320852994918,1.0,1.0,0.0,416.7994689941406,410.0,59265.078125,0.0,8666.7666015625,1.0,283.1499938964844,286.6956481933594,297.9397277832031,301.7704772949219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598768711090088,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8825.6484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3027.850341796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17775960,296.9166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4097595214844,0.738664448261261,0.4245159029960632,0.3914586007595062,296.8309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4095153808594,0.8799920082092285,0.7352695465087891,0.7032842636108398,297.410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4094543457031,0.9790969491004944,1.0,0.7004551291465759,296.9243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4095764160156,0.8302521705627441,0.6122186183929443,0.5880588889122009,296.9773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.40997314453125,0.6591588258743286,0.2994731068611145,1.397181510925293,288.4095458984375,284.95001220703125,298.6479187011719,294.9248352050781,297.48291015625,297.1428527832031,288.4086608886719,1.0,0.8891698718070984,0.2522687315940857,0.2522687315940857,1.0,1.0,-4.542597770690918,0.845792293548584,3.696805715560913,-0.1773118525743484,1.0,1.0,0.0,416.8843688964844,410.0,59094.6328125,0.0,8608.1181640625,1.0,283.1499938964844,286.6854553222656,297.9224548339844,301.7425537109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596270084381104,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8804.7705078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3025.5068359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17776020,296.91033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.38018798828125,0.736077606678009,0.4208894968032837,0.3883174657821655,296.8219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.37994384765625,0.8770868182182312,0.7302776575088501,0.698737621307373,297.3952331542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3798522949219,0.9781656861305236,1.0,0.7005199790000916,296.9166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3800048828125,0.827954888343811,0.6085454225540161,0.584733247756958,296.9705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3804016113281,0.6564204096794128,0.2965726852416992,1.3846867084503174,288.3799743652344,284.95001220703125,298.5747985839844,294.890625,297.458984375,297.1332702636719,288.3790588378906,1.0,0.8857046365737915,0.2527229189872741,0.2527229189872741,1.0,1.0,-4.5143632888793945,0.8409261107444763,3.673437356948853,-0.1758334189653396,1.0,1.0,0.0,417.0455017089844,410.0,58746.765625,0.0,8489.0400390625,1.0,283.1499938964844,286.6646728515625,297.887939453125,301.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590739965438843,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8762.48046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3020.3203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17776080,296.91033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.38018798828125,0.736077606678009,0.4208894968032837,0.3883174657821655,296.8219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.37994384765625,0.8770868182182312,0.7302776575088501,0.698737621307373,297.3952331542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3798522949219,0.9781656861305236,1.0,0.7005199790000916,296.9166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3800048828125,0.827954888343811,0.6085454225540161,0.584733247756958,296.9705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3804016113281,0.6564204096794128,0.2965726852416992,1.3846867084503174,288.3799743652344,284.95001220703125,298.5747985839844,294.890625,297.458984375,297.1332702636719,288.3790588378906,1.0,0.8857046365737915,0.2527229189872741,0.2527229189872741,1.0,1.0,-4.5143632888793945,0.8409261107444763,3.673437356948853,-0.1758334189653396,1.0,1.0,0.0,417.0455017089844,410.0,58746.765625,0.0,8489.0400390625,1.0,283.1499938964844,286.6646728515625,297.887939453125,301.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590739965438843,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8762.48046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3020.3203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17776140,296.90411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3498840332031,0.7334463596343994,0.4171868860721588,0.3851092159748077,296.8131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.8741320371627808,0.725174605846405,0.6940868496894836,297.3789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3495483398437,0.9772147536277772,1.0,0.7005861401557922,296.9088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3497314453125,0.8255951404571533,0.6047518849372864,0.581295371055603,296.9639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3501281738281,0.653631329536438,0.2935900092124939,1.3718302249908447,288.34967041015625,284.95001220703125,298.5022888183594,294.8564758300781,297.4346923828125,297.123046875,288.3487548828125,1.0,0.8821518421173096,0.2531771063804626,0.2531771063804626,1.0,1.0,-4.485345840454102,0.8358547687530518,3.649490833282471,-0.1743853092193603,1.0,1.0,0.0,417.2073364257813,410.0,58390.44921875,0.0,8367.9443359375,1.0,283.1499938964844,286.6434020996094,297.853515625,301.6296691894531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584553599357605,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8719.5771484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3014.518798828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17776200,296.90411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3498840332031,0.7334463596343994,0.4171868860721588,0.3851092159748077,296.8131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.8741320371627808,0.725174605846405,0.6940868496894836,297.3789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3495483398437,0.9772147536277772,1.0,0.7005861401557922,296.9088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3497314453125,0.8255951404571533,0.6047518849372864,0.581295371055603,296.9639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3501281738281,0.653631329536438,0.2935900092124939,1.3718302249908447,288.34967041015625,284.95001220703125,298.5022888183594,294.8564758300781,297.4346923828125,297.123046875,288.3487548828125,1.0,0.8821518421173096,0.2531771063804626,0.2531771063804626,1.0,1.0,-4.485345840454102,0.8358547687530518,3.649490833282471,-0.1743853092193603,1.0,1.0,0.0,417.2073364257813,410.0,58390.44921875,0.0,8367.9443359375,1.0,283.1499938964844,286.6434020996094,297.853515625,301.6296691894531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584553599357605,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8719.5771484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3014.518798828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17776260,296.89801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3189697265625,0.7307826280593872,0.4134248197078705,0.3818476796150207,296.8046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3186950683594,0.8711556792259216,0.7200048565864563,0.689368486404419,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.318603515625,0.97625470161438,1.0,0.7006529569625854,296.9010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3187866210937,0.8231900334358215,0.6008681654930115,0.5777716636657715,296.9574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3192138671875,0.650813639163971,0.2905431687831878,1.358686089515686,288.3187561035156,284.95001220703125,298.43035888671875,294.82244873046875,297.4097900390625,297.1118469238281,288.3177795410156,1.0,0.8785330653190613,0.2535642087459564,0.2535642087459564,1.0,1.0,-4.455734729766846,0.830379843711853,3.625354766845703,-0.1732102036476135,1.0,1.0,0.0,417.3609313964844,410.0,58026.390625,0.0,8245.63671875,1.0,283.1499938964844,286.6216735839844,297.8191833496094,301.5726318359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577759265899658,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8676.1474609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3008.14794921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17776320,296.89801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3189697265625,0.7307826280593872,0.4134248197078705,0.3818476796150207,296.8046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3186950683594,0.8711556792259216,0.7200048565864563,0.689368486404419,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.318603515625,0.97625470161438,1.0,0.7006529569625854,296.9010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3187866210937,0.8231900334358215,0.6008681654930115,0.5777716636657715,296.9574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3192138671875,0.650813639163971,0.2905431687831878,1.358686089515686,288.3187561035156,284.95001220703125,298.43035888671875,294.82244873046875,297.4097900390625,297.1118469238281,288.3177795410156,1.0,0.8785330653190613,0.2535642087459564,0.2535642087459564,1.0,1.0,-4.455734729766846,0.830379843711853,3.625354766845703,-0.1732102036476135,1.0,1.0,0.0,417.3609313964844,410.0,58026.390625,0.0,8245.63671875,1.0,283.1499938964844,286.6216735839844,297.8191833496094,301.5726318359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577759265899658,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8676.1474609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3008.14794921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17776380,296.8920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2873840332031,0.7280697226524353,0.4095881581306457,0.3785194754600525,296.79638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2871398925781,0.8681469559669495,0.7147389650344849,0.6845614910125732,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2870483398437,0.9752823710441588,1.0,0.7007206082344055,296.8932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2872009277344,0.8207224011421204,0.5968721508979797,0.5741421580314636,296.9510803222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.28765869140625,0.6479545831680298,0.2874152064323425,1.345179557800293,288.28717041015625,284.95001220703125,298.3591003417969,294.7886047363281,297.3848571777344,297.10040283203125,288.28619384765625,1.0,0.8748312592506409,0.2539513409137726,0.2539513409137726,1.0,1.0,-4.425387859344482,0.824702262878418,3.600685834884644,-0.1720739156007766,1.0,1.0,0.0,417.5055236816406,410.0,57654.6328125,0.0,8121.57373046875,1.0,283.1499938964844,286.5994567871094,297.7850036621094,301.5152893066406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570226430892944,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8632.2119140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3001.084716796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17776440,296.8920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2873840332031,0.7280697226524353,0.4095881581306457,0.3785194754600525,296.79638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2871398925781,0.8681469559669495,0.7147389650344849,0.6845614910125732,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2870483398437,0.9752823710441588,1.0,0.7007206082344055,296.8932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2872009277344,0.8207224011421204,0.5968721508979797,0.5741421580314636,296.9510803222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.28765869140625,0.6479545831680298,0.2874152064323425,1.345179557800293,288.28717041015625,284.95001220703125,298.3591003417969,294.7886047363281,297.3848571777344,297.10040283203125,288.28619384765625,1.0,0.8748312592506409,0.2539513409137726,0.2539513409137726,1.0,1.0,-4.425387859344482,0.824702262878418,3.600685834884644,-0.1720739156007766,1.0,1.0,0.0,417.5055236816406,410.0,57654.6328125,0.0,8121.57373046875,1.0,283.1499938964844,286.5994567871094,297.7850036621094,301.5152893066406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570226430892944,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8632.2119140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3001.084716796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17776500,296.8891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2714538574219,0.7266964316368103,0.4076488316059112,0.3768365383148193,296.7923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.27117919921875,0.8666340708732605,0.7120761871337891,0.6821306347846985,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2710876464844,0.974792182445526,1.0,0.7007546424865723,296.8893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.271240234375,0.8194679617881775,0.5948421359062195,0.5722972750663757,296.9479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2716979980469,0.6465156078338623,0.2858282923698425,1.3383234739303589,288.2712097167969,284.95001220703125,298.3237609863281,294.771728515625,297.3724060058594,297.0946350097656,288.2702331542969,1.0,0.8729565143585205,0.2541449069976806,0.2541449069976806,1.0,1.0,-4.409992218017578,0.8218026161193848,3.5881898403167725,-0.1715168505907058,1.0,1.0,0.0,417.5766296386719,410.0,57466.65234375,0.0,8059.17041015625,1.0,283.1499938964844,286.5882263183594,297.7680053710937,301.4865417480469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566230535507202,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8610.13671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2997.338134765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17776560,296.88623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.25543212890625,0.7253148555755615,0.4057023823261261,0.3751471042633056,296.788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.25518798828125,0.865120530128479,0.7094029784202576,0.6796900629997253,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.25506591796875,0.9743006229400636,1.0,0.7007888555526733,296.8855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2552490234375,0.8182039260864258,0.592801034450531,0.5704419016838074,296.9448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2557067871094,0.64507657289505,0.2842334806919098,1.331431865692139,288.2552185058594,284.95001220703125,298.2886047363281,294.75494384765625,297.3599853515625,297.0888671875,288.25421142578125,1.0,0.8710734248161316,0.2544358670711517,0.2544358670711517,1.0,1.0,-4.394508361816406,0.8192124962806702,3.575295925140381,-0.1706322729587555,1.0,1.0,0.0,417.6479797363281,410.0,57277.953125,0.0,7996.79345703125,1.0,283.1499938964844,286.57696533203125,297.75103759765625,301.4577941894531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562124371528625,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8588.05078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2993.48828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17776620,296.8805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.22296142578125,0.7224996089935303,0.4017499983310699,0.3717148303985595,296.7804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2226867675781,0.8620676398277283,0.7039664387702942,0.6747250556945801,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2225646972656,0.973311722278595,1.0,0.7008576393127441,296.8778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2227478027344,0.8156161308288574,0.5886260271072388,0.5666439533233643,296.93878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2232360839844,0.6421671509742737,0.280978262424469,1.3173538446426392,288.22271728515625,284.95001220703125,298.2188720703125,294.7215270996094,297.3352355957031,297.07720947265625,288.2216796875,1.0,0.8672423958778381,0.2550178468227386,0.2550178468227386,1.0,1.0,-4.362969398498535,0.813917338848114,3.5490520000457764,-0.1688494831323623,1.0,1.0,0.0,417.7775268554688,410.0,56894.59375,0.0,7870.65185546875,1.0,283.1499938964844,286.5540466308594,297.7173156738281,301.400146484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553306460380554,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8543.53515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2985.221923828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17776680,296.8805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.22296142578125,0.7224996089935303,0.4017499983310699,0.3717148303985595,296.7804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2226867675781,0.8620676398277283,0.7039664387702942,0.6747250556945801,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2225646972656,0.973311722278595,1.0,0.7008576393127441,296.8778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2227478027344,0.8156161308288574,0.5886260271072388,0.5666439533233643,296.93878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2232360839844,0.6421671509742737,0.280978262424469,1.3173538446426392,288.22271728515625,284.95001220703125,298.2188720703125,294.7215270996094,297.3352355957031,297.07720947265625,288.2216796875,1.0,0.8672423958778381,0.2550178468227386,0.2550178468227386,1.0,1.0,-4.362969398498535,0.813917338848114,3.5490520000457764,-0.1688494831323623,1.0,1.0,0.0,417.7775268554688,410.0,56894.59375,0.0,7870.65185546875,1.0,283.1499938964844,286.5540466308594,297.7173156738281,301.400146484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553306460380554,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8543.53515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2985.221923828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17776740,296.8750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1900939941406,0.7196195721626282,0.3977515995502472,0.3682413101196289,296.77264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1898193359375,0.8589985370635986,0.6984581351280212,0.6696929335594177,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.189697265625,0.9723135232925416,1.0,0.7009270191192627,296.870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1899108886719,0.8129600882530212,0.5843773484230042,0.562777042388916,296.932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1903686523437,0.6392397880554199,0.27767214179039,1.303047776222229,288.1898498535156,284.95001220703125,298.1499938964844,294.6884155273437,297.3105773925781,297.0654296875,288.1888122558594,1.0,0.8633586764335632,0.2555997967720032,0.2555997967720032,1.0,1.0,-4.330905437469482,0.8084676861763,3.5224380493164062,-0.1671052724123001,1.0,1.0,0.0,417.9072265625,410.0,56506.5234375,0.0,7744.01123046875,1.0,283.1499938964844,286.5308532714844,297.6838073730469,301.3424377441406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8543870449066162,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8498.8359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2976.376708984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17776800,296.8750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1900939941406,0.7196195721626282,0.3977515995502472,0.3682413101196289,296.77264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1898193359375,0.8589985370635986,0.6984581351280212,0.6696929335594177,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.189697265625,0.9723135232925416,1.0,0.7009270191192627,296.870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1899108886719,0.8129600882530212,0.5843773484230042,0.562777042388916,296.932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1903686523437,0.6392397880554199,0.27767214179039,1.303047776222229,288.1898498535156,284.95001220703125,298.1499938964844,294.6884155273437,297.3105773925781,297.0654296875,288.1888122558594,1.0,0.8633586764335632,0.2555997967720032,0.2555997967720032,1.0,1.0,-4.330905437469482,0.8084676861763,3.5224380493164062,-0.1671052724123001,1.0,1.0,0.0,417.9072265625,410.0,56506.5234375,0.0,7744.01123046875,1.0,283.1499938964844,286.5308532714844,297.6838073730469,301.3424377441406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8543870449066162,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8498.8359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2976.376708984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17776860,296.8697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1567077636719,0.7166554927825928,0.3936972022056579,0.3647172451019287,296.7650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.15643310546875,0.8559114336967468,0.6928597688674927,0.6645762324333191,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.15631103515625,0.9713109135627748,1.0,0.7009967565536499,296.8629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.156494140625,0.810219943523407,0.5800366997718811,0.5588237047195435,296.9270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.156982421875,0.636286735534668,0.2743037045001983,1.2884609699249268,288.1564636230469,284.95001220703125,298.0812683105469,294.6547546386719,297.2858581542969,297.0535583496094,288.1553955078125,1.0,0.8594146370887756,0.2562803328037262,0.2562803328037262,1.0,1.0,-4.298272132873535,0.8031960129737854,3.4950761795043945,-0.1650618910789489,1.0,1.0,0.0,418.0253601074219,410.0,56111.32421875,0.0,7616.5380859375,1.0,283.1499938964844,286.5072631835937,297.6499328613281,301.2840881347656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534231185913086,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8453.6005859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2967.34228515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17776920,296.8697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1567077636719,0.7166554927825928,0.3936972022056579,0.3647172451019287,296.7650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.15643310546875,0.8559114336967468,0.6928597688674927,0.6645762324333191,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.15631103515625,0.9713109135627748,1.0,0.7009967565536499,296.8629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.156494140625,0.810219943523407,0.5800366997718811,0.5588237047195435,296.9270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.156982421875,0.636286735534668,0.2743037045001983,1.2884609699249268,288.1564636230469,284.95001220703125,298.0812683105469,294.6547546386719,297.2858581542969,297.0535583496094,288.1553955078125,1.0,0.8594146370887756,0.2562803328037262,0.2562803328037262,1.0,1.0,-4.298272132873535,0.8031960129737854,3.4950761795043945,-0.1650618910789489,1.0,1.0,0.0,418.0253601074219,410.0,56111.32421875,0.0,7616.5380859375,1.0,283.1499938964844,286.5072631835937,297.6499328613281,301.2840881347656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534231185913086,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8453.6005859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2967.34228515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17776980,296.86456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.122802734375,0.7135905623435974,0.3895995020866394,0.3611543774604797,296.75750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1225280761719,0.8528117537498474,0.687190592288971,0.6593931913375854,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.12237548828125,0.9703007340431212,1.0,0.7010670304298401,296.8555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1225891113281,0.8073870539665222,0.5756235122680664,0.5548024773597717,296.9214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.12310791015625,0.6333110928535461,0.2708873152732849,1.2736592292785645,288.12255859375,284.95001220703125,298.01202392578125,294.619873046875,297.2609558105469,297.0415954589844,288.1214599609375,1.0,0.8554226756095886,0.2569608390331268,0.2569608390331268,1.0,1.0,-4.265141487121582,0.7977807521820068,3.467360734939575,-0.1630596816539764,1.0,1.0,0.0,418.14300537109375,410.0,55709.359375,0.0,7488.7890625,1.0,283.1499938964844,286.4832458496094,297.6151428222656,301.2245788574219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8524940609931946,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8407.7353515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2958.635986328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17777040,296.86456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.122802734375,0.7135905623435974,0.3895995020866394,0.3611543774604797,296.75750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1225280761719,0.8528117537498474,0.687190592288971,0.6593931913375854,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.12237548828125,0.9703007340431212,1.0,0.7010670304298401,296.8555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1225891113281,0.8073870539665222,0.5756235122680664,0.5548024773597717,296.9214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.12310791015625,0.6333110928535461,0.2708873152732849,1.2736592292785645,288.12255859375,284.95001220703125,298.01202392578125,294.619873046875,297.2609558105469,297.0415954589844,288.1214599609375,1.0,0.8554226756095886,0.2569608390331268,0.2569608390331268,1.0,1.0,-4.265141487121582,0.7977807521820068,3.467360734939575,-0.1630596816539764,1.0,1.0,0.0,418.14300537109375,410.0,55709.359375,0.0,7488.7890625,1.0,283.1499938964844,286.4832458496094,297.6151428222656,301.2245788574219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8524940609931946,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8407.7353515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2958.635986328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17777100,296.8620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1055908203125,0.7120082378387451,0.387526273727417,0.3593510389328003,296.7538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.10528564453125,0.8512528538703918,0.6843153238296509,0.65676349401474,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1051330566406,0.9697940349578856,1.0,0.7011023163795471,296.8518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1053466796875,0.8059247136116028,0.5733751058578491,0.552752673625946,296.9187316894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1058654785156,0.6318068504333496,0.2691520154476166,1.2661365270614624,288.1053161621094,284.95001220703125,297.9772644042969,294.6019897460937,297.2484436035156,297.0355529785156,288.10418701171875,1.0,0.853401243686676,0.2573011219501495,0.2573011219501495,1.0,1.0,-4.248334884643555,0.7950016260147095,3.4533333778381348,-0.1620798707008361,1.0,1.0,0.0,418.196533203125,410.0,55504.69140625,0.0,7424.5185546875,1.0,283.1499938964844,286.47100830078125,297.59716796875,301.194091796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8520103693008423,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8384.4072265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2954.10400390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17777160,296.8595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0882873535156,0.7103921175003052,0.3854473531246185,0.3575427234172821,296.7501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0879821777344,0.8496928215026855,0.6814305782318115,0.654124915599823,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0878295898437,0.9692838191986084,1.0,0.7011377811431885,296.8482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0880432128906,0.8044405579566956,0.5711169242858887,0.5506938099861145,296.916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0885925292969,0.6302968263626099,0.267410397529602,1.258586287498474,288.0880126953125,284.95001220703125,297.9424133300781,294.5838623046875,297.23590087890625,297.0295104980469,288.0868835449219,1.0,0.851372480392456,0.2576785981655121,0.2576785981655121,1.0,1.0,-4.231431484222412,0.7923148274421692,3.4391164779663086,-0.1609867364168167,1.0,1.0,0.0,418.25494384765625,398.0,55299.15625,0.0,7360.392578125,1.0,283.1499938964844,286.458740234375,297.5790710449219,301.16339111328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515371680259705,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8361.0244140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2949.670166015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17777220,296.8547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0520324707031,0.7094985842704773,0.3812774419784546,0.353672981262207,296.74285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0516967773437,0.8493297696113586,0.6756194829940796,0.6485572457313538,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.05157470703125,0.9715045094490052,1.0,0.7010254263877869,296.8410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0517883300781,0.8042151927947998,0.5665581822395325,0.5462846159934998,296.9107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0523681640625,0.629136323928833,0.2639066278934479,1.242190718650818,288.0517578125,284.95001220703125,297.8725891113281,294.54693603515625,297.2108154296875,297.0174560546875,288.050537109375,1.0,0.8441234230995178,0.2584335803985595,0.2584335803985595,1.0,1.0,-4.194877624511719,0.7862666249275208,3.4086110591888428,-0.1588182896375656,1.0,1.0,0.0,411.9110107421875,386.0,54866.85546875,0.0,7176.65625,1.0,283.1499938964844,286.4329833984375,297.5419921875,301.1002197265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505474925041199,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8312.400390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2940.39892578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17777280,296.8547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0520324707031,0.7094985842704773,0.3812774419784546,0.353672981262207,296.74285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0516967773437,0.8493297696113586,0.6756194829940796,0.6485572457313538,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.05157470703125,0.9715045094490052,1.0,0.7010254263877869,296.8410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0517883300781,0.8042151927947998,0.5665581822395325,0.5462846159934998,296.9107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0523681640625,0.629136323928833,0.2639066278934479,1.242190718650818,288.0517578125,284.95001220703125,297.8725891113281,294.54693603515625,297.2108154296875,297.0174560546875,288.050537109375,1.0,0.8441234230995178,0.2584335803985595,0.2584335803985595,1.0,1.0,-4.194877624511719,0.7862666249275208,3.4086110591888428,-0.1588182896375656,1.0,1.0,0.0,411.9110107421875,386.0,54866.85546875,0.0,7176.65625,1.0,283.1499938964844,286.4329833984375,297.5419921875,301.1002197265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505474925041199,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8312.400390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2940.39892578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17777340,296.8504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0145263671875,0.7096837162971497,0.3770967423915863,0.3496857285499573,296.7359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0141906738281,0.8502064943313599,0.6697460412979126,0.6428178548812866,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0140380859375,0.9751436114311218,1.0,0.7008324861526489,296.8342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0142822265625,0.8052250742912292,0.5619353652000427,0.541702151298523,296.906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.014892578125,0.6287996768951416,0.2603821456432342,1.2251594066619873,288.0142517089844,284.95001220703125,297.8026733398437,294.5092468261719,297.1858215332031,297.00555419921875,288.0129699707031,1.0,0.8356887698173523,0.259188562631607,0.259188562631607,1.0,1.0,-4.156911849975586,0.7798345685005188,3.377077102661133,-0.1567701548337936,1.0,1.0,0.0,402.7249450683594,374.0,54421.2578125,0.0,6970.2705078125,1.0,283.1499938964844,286.4063720703125,297.5037841796875,301.03472900390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494367599487305,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8262.4462890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2929.995361328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17777400,296.8504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0145263671875,0.7096837162971497,0.3770967423915863,0.3496857285499573,296.7359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0141906738281,0.8502064943313599,0.6697460412979126,0.6428178548812866,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0140380859375,0.9751436114311218,1.0,0.7008324861526489,296.8342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0142822265625,0.8052250742912292,0.5619353652000427,0.541702151298523,296.906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.014892578125,0.6287996768951416,0.2603821456432342,1.2251594066619873,288.0142517089844,284.95001220703125,297.8026733398437,294.5092468261719,297.1858215332031,297.00555419921875,288.0129699707031,1.0,0.8356887698173523,0.259188562631607,0.259188562631607,1.0,1.0,-4.156911849975586,0.7798345685005188,3.377077102661133,-0.1567701548337936,1.0,1.0,0.0,402.7249450683594,374.0,54421.2578125,0.0,6970.2705078125,1.0,283.1499938964844,286.4063720703125,297.5037841796875,301.03472900390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494367599487305,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8262.4462890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2929.995361328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17777460,296.8466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.976318359375,0.7104394435882568,0.3729011416435241,0.3456358015537262,296.7293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9759826660156,0.8517457842826843,0.6638074517250061,0.6369642019271851,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.975830078125,0.9794462323188782,1.0,0.7006009221076965,296.8276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.97607421875,0.8068802356719971,0.5572444200515747,0.5370030999183655,296.90167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9766845703125,0.6288914680480957,0.2568365335464477,1.2077834606170654,287.9760131835937,284.95001220703125,297.7328186035156,294.4709777832031,297.16094970703125,296.9938049316406,287.9747314453125,1.0,0.8265784382820129,0.2599726617336273,0.2599726617336273,1.0,1.0,-4.118143081665039,0.7732596397399902,3.344883441925049,-0.1546986699104309,1.0,1.0,0.0,392.1834716796875,362.0,53966.9296875,0.0,6754.7314453125,1.0,283.1499938964844,286.3792419433594,297.46502685546875,300.96795654296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482167720794678,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8211.8125,0.0,1953.8612060546875,1895.4371337890625,0.0,2918.5712890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17777520,296.8466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.976318359375,0.7104394435882568,0.3729011416435241,0.3456358015537262,296.7293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9759826660156,0.8517457842826843,0.6638074517250061,0.6369642019271851,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.975830078125,0.9794462323188782,1.0,0.7006009221076965,296.8276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.97607421875,0.8068802356719971,0.5572444200515747,0.5370030999183655,296.90167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9766845703125,0.6288914680480957,0.2568365335464477,1.2077834606170654,287.9760131835937,284.95001220703125,297.7328186035156,294.4709777832031,297.16094970703125,296.9938049316406,287.9747314453125,1.0,0.8265784382820129,0.2599726617336273,0.2599726617336273,1.0,1.0,-4.118143081665039,0.7732596397399902,3.344883441925049,-0.1546986699104309,1.0,1.0,0.0,392.1834716796875,362.0,53966.9296875,0.0,6754.7314453125,1.0,283.1499938964844,286.3792419433594,297.46502685546875,300.96795654296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482167720794678,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8211.8125,0.0,1953.8612060546875,1895.4371337890625,0.0,2918.5712890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17777580,296.84307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9371337890625,0.7114178538322449,0.3686776459217071,0.3415482342243194,296.722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.936767578125,0.8535653948783875,0.6577960848808289,0.6310285329818726,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.93658447265625,0.983590602874756,0.9983935952186584,0.6995260715484619,296.821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9368591308594,0.8087664246559143,0.5524579882621765,0.5322052836418152,296.89764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9375,0.629145622253418,0.253262847661972,1.190212965011597,287.9367980957031,284.95001220703125,297.6631774902344,294.4322509765625,297.13623046875,296.9821472167969,287.9354553222656,1.0,0.8170366883277893,0.2607567906379699,0.2607567906379699,1.0,1.0,-4.077862739562988,0.7662702202796936,3.3115923404693604,-0.1526950001716613,1.0,1.0,0.0,381.1738586425781,350.0,53499.8828125,0.0,6534.18017578125,1.0,283.1499938964844,286.3513488769531,297.42584228515625,300.9000549316406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469036221504211,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8160.25927734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2906.278076171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
