time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17777640,296.84307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9371337890625,0.7114178538322449,0.3686776459217071,0.3415482342243194,296.722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.936767578125,0.8535653948783875,0.6577960848808289,0.6310285329818726,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.93658447265625,0.983590602874756,0.9983935952186584,0.6995260715484619,296.821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9368591308594,0.8087664246559143,0.5524579882621765,0.5322052836418152,296.89764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9375,0.629145622253418,0.253262847661972,1.190212965011597,287.9367980957031,284.95001220703125,297.6631774902344,294.4322509765625,297.13623046875,296.9821472167969,287.9354553222656,1.0,0.8170366883277893,0.2607567906379699,0.2607567906379699,1.0,1.0,-4.077862739562988,0.7662702202796936,3.3115923404693604,-0.1526950001716613,1.0,1.0,0.0,381.1738586425781,350.0,53499.8828125,0.0,6534.18017578125,1.0,283.1499938964844,286.3513488769531,297.42584228515625,300.9000549316406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469036221504211,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8160.25927734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2906.278076171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17777700,296.8413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9172058105469,0.711959183216095,0.3665565848350525,0.3394938111305237,296.7197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9168395996094,0.854547917842865,0.654767632484436,0.6280367374420166,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9166564941406,0.9855917692184448,0.9973063468933104,0.6987385153770447,296.81768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9169311523437,0.8097609877586365,0.5500329732894897,0.5297747254371643,296.89569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9176025390625,0.6293104290962219,0.2514671683311462,1.1813757419586182,287.9168701171875,284.95001220703125,297.62847900390625,294.4127502441406,297.1239624023437,296.9764099121094,287.91552734375,1.0,0.812152624130249,0.2611488401889801,0.2611488401889801,1.0,1.0,-4.057267189025879,0.7626450061798096,3.2946224212646484,-0.1517278999090194,1.0,1.0,0.0,375.587158203125,350.0,53262.64453125,0.0,6423.2138671875,1.0,283.1499938964844,286.3371887207031,297.4061279296875,300.8657531738281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462163209915161,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8134.22900390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2899.845703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17777760,296.8396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.89715576171875,0.7125416994094849,0.3644300401210785,0.3374320566654205,296.7165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8967590332031,0.8555877804756165,0.6517243385314941,0.6250284910202026,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8965759277344,0.9875884056091307,0.9961696267127992,0.6978726983070374,296.8143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8968505859375,0.8107975125312805,0.547588586807251,0.5273228883743286,296.893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.89752197265625,0.6295059323310852,0.2496658712625503,1.1725021600723269,287.8968200683594,284.95001220703125,297.5939025878906,294.39324951171875,297.1117858886719,296.97076416015625,287.8954467773437,1.0,0.8072060942649841,0.2616756856441498,0.2616756856441498,1.0,1.0,-4.036484241485596,0.7593979835510254,3.2770862579345703,-0.1503465920686721,1.0,1.0,0.0,369.9417724609375,338.0,53023.6953125,0.0,6312.1826171875,1.0,283.1499938964844,286.3229064941406,297.3863525390625,300.8312683105469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455060124397278,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8108.09814453125,0.0,1953.8612060546875,1895.4371337890625,0.0,2893.19873046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17777820,296.83642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8565979003906,0.7138376832008362,0.3601567149162292,0.3332832157611847,296.7104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.856201171875,0.8578507900238037,0.6455810070037842,0.6189506649971008,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.85601806640625,0.9915940761566162,0.9936951994895936,0.695966362953186,296.80767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8562927246094,0.8130042552947998,0.542632520198822,0.522346019744873,296.8902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.85699462890625,0.6299946308135986,0.246041715145111,1.1546239852905271,287.85626220703125,284.95001220703125,297.5251159667969,294.3541259765625,297.08770751953125,296.9597473144531,287.8548583984375,1.0,0.797120988368988,0.2627293765544891,0.2627293765544891,1.0,1.0,-3.994363307952881,0.7527730464935303,3.2415902614593506,-0.1475987434387207,1.0,1.0,0.0,358.4704284667969,326.0,52540.578125,0.0,6090.0517578125,1.0,283.1499938964844,286.2940368652344,297.3467712402344,300.7618103027344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843999981880188,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8055.5791015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2879.108642578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17777880,296.83642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8565979003906,0.7138376832008362,0.3601567149162292,0.3332832157611847,296.7104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.856201171875,0.8578507900238037,0.6455810070037842,0.6189506649971008,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.85601806640625,0.9915940761566162,0.9936951994895936,0.695966362953186,296.80767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8562927246094,0.8130042552947998,0.542632520198822,0.522346019744873,296.8902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.85699462890625,0.6299946308135986,0.246041715145111,1.1546239852905271,287.85626220703125,284.95001220703125,297.5251159667969,294.3541259765625,297.08770751953125,296.9597473144531,287.8548583984375,1.0,0.797120988368988,0.2627293765544891,0.2627293765544891,1.0,1.0,-3.994363307952881,0.7527730464935303,3.2415902614593506,-0.1475987434387207,1.0,1.0,0.0,358.4704284667969,326.0,52540.578125,0.0,6090.0517578125,1.0,283.1499938964844,286.2940368652344,297.3467712402344,300.7618103027344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843999981880188,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8055.5791015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2879.108642578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17777940,296.8333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8155822753906,0.7152813076972961,0.3558607399463653,0.3291086256504059,296.70440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.815185546875,0.8603342771530151,0.6393728256225586,0.612805962562561,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.81500244140625,0.9955872893333436,0.990983545780182,0.6938893795013428,296.80145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8152770996094,0.8153776526451111,0.5376322865486145,0.5173143148422241,296.88690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8160095214844,0.6305961608886719,0.2423952221870422,1.136616826057434,287.8152160644531,284.95001220703125,297.4569702148437,294.3150634765625,297.0634460449219,296.9482727050781,287.81378173828125,1.0,0.7868499755859375,0.2637830972671509,0.2637830972671509,1.0,1.0,-3.951740264892578,0.7459548115730286,3.2057855129241943,-0.1449430137872696,1.0,1.0,0.0,346.8681640625,314.0,52051.99609375,0.0,5869.47705078125,1.0,283.1499938964844,286.26483154296875,297.3072509765625,300.6920471191406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423988819122314,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8002.90771484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2864.135986328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17778000,296.8333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8155822753906,0.7152813076972961,0.3558607399463653,0.3291086256504059,296.70440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.815185546875,0.8603342771530151,0.6393728256225586,0.612805962562561,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.81500244140625,0.9955872893333436,0.990983545780182,0.6938893795013428,296.80145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8152770996094,0.8153776526451111,0.5376322865486145,0.5173143148422241,296.88690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8160095214844,0.6305961608886719,0.2423952221870422,1.136616826057434,287.8152160644531,284.95001220703125,297.4569702148437,294.3150634765625,297.0634460449219,296.9482727050781,287.81378173828125,1.0,0.7868499755859375,0.2637830972671509,0.2637830972671509,1.0,1.0,-3.951740264892578,0.7459548115730286,3.2057855129241943,-0.1449430137872696,1.0,1.0,0.0,346.8681640625,314.0,52051.99609375,0.0,5869.47705078125,1.0,283.1499938964844,286.26483154296875,297.3072509765625,300.6920471191406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423988819122314,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8002.90771484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2864.135986328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17778060,296.8304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.77349853515625,0.7167333364486694,0.3515386879444122,0.3249192833900451,296.6985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7730712890625,0.8628720045089722,0.6331006288528442,0.6066100597381592,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7728881835937,0.9990000128746032,0.988223910331726,0.6911682486534119,296.7954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7731628417969,0.817766010761261,0.5325791239738464,0.5122432708740234,296.8837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.77392578125,0.6311969757080078,0.2387243807315826,1.118541955947876,287.77313232421875,284.95001220703125,297.3896179199219,294.2762145996094,297.04010009765625,296.937744140625,287.7716369628906,1.0,0.776306688785553,0.2648484408855438,0.2648484408855438,1.0,1.0,-3.907072067260742,0.738597571849823,3.168474674224853,-0.1423453092575073,1.0,1.0,0.0,335.389404296875,302.0,51549.2578125,0.0,5648.91943359375,1.0,283.1499938964844,286.2348327636719,297.26788330078125,300.62176513671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406875729560852,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7949.42333984375,0.0,1953.8612060546875,1895.4371337890625,0.0,2848.139892578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17778120,296.8304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.77349853515625,0.7167333364486694,0.3515386879444122,0.3249192833900451,296.6985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7730712890625,0.8628720045089722,0.6331006288528442,0.6066100597381592,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7728881835937,0.9990000128746032,0.988223910331726,0.6911682486534119,296.7954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7731628417969,0.817766010761261,0.5325791239738464,0.5122432708740234,296.8837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.77392578125,0.6311969757080078,0.2387243807315826,1.118541955947876,287.77313232421875,284.95001220703125,297.3896179199219,294.2762145996094,297.04010009765625,296.937744140625,287.7716369628906,1.0,0.776306688785553,0.2648484408855438,0.2648484408855438,1.0,1.0,-3.907072067260742,0.738597571849823,3.168474674224853,-0.1423453092575073,1.0,1.0,0.0,335.389404296875,302.0,51549.2578125,0.0,5648.91943359375,1.0,283.1499938964844,286.2348327636719,297.26788330078125,300.62176513671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406875729560852,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7949.42333984375,0.0,1953.8612060546875,1895.4371337890625,0.0,2848.139892578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17778180,296.8273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.72808837890625,0.7177907824516296,0.3471716642379761,0.3207353353500366,296.6924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.72760009765625,0.8649512529373169,0.6267508268356323,0.6003897786140442,297.0554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7273864746094,0.9990000128746032,0.9859294891357422,0.6813587546348572,296.789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7276916503906,0.8197156190872192,0.5274510383605957,0.5071523785591125,296.8804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.72857666015625,0.6314554810523987,0.2350154221057891,1.1005152463912964,287.7276611328125,284.95001220703125,297.3231811523437,294.2377624511719,297.0188293457031,296.9296569824219,287.7259521484375,1.0,0.7651628255844116,0.2659137845039367,0.2659137845039367,1.0,1.0,-3.855957269668579,0.7295663952827454,3.1263909339904785,-0.1398876309394836,1.0,1.0,0.0,324.6505126953125,290.0,51002.2578125,0.0,5414.62841796875,1.0,283.1499938964844,286.2023620605469,297.2284545898437,300.5495300292969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387987613677979,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7892.69580078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2830.494140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17778240,296.8273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.72808837890625,0.7177907824516296,0.3471716642379761,0.3207353353500366,296.6924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.72760009765625,0.8649512529373169,0.6267508268356323,0.6003897786140442,297.0554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7273864746094,0.9990000128746032,0.9859294891357422,0.6813587546348572,296.789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7276916503906,0.8197156190872192,0.5274510383605957,0.5071523785591125,296.8804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.72857666015625,0.6314554810523987,0.2350154221057891,1.1005152463912964,287.7276611328125,284.95001220703125,297.3231811523437,294.2377624511719,297.0188293457031,296.9296569824219,287.7259521484375,1.0,0.7651628255844116,0.2659137845039367,0.2659137845039367,1.0,1.0,-3.855957269668579,0.7295663952827454,3.1263909339904785,-0.1398876309394836,1.0,1.0,0.0,324.6505126953125,290.0,51002.2578125,0.0,5414.62841796875,1.0,283.1499938964844,286.2023620605469,297.2284545898437,300.5495300292969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387987613677979,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7892.69580078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2830.494140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17778300,296.8258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7039794921875,0.7183103561401367,0.3449702560901642,0.3186280429363251,296.6893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7034912109375,0.8659922480583191,0.6235408782958984,0.5972477197647095,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7032470703125,0.9990000128746032,0.985146462917328,0.6753495335578918,296.78619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7035827636719,0.8206827044487,0.524850606918335,0.5045745372772217,296.87890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7044982910156,0.63157057762146,0.2331475913524627,1.0914442539215088,287.7035522460937,284.95001220703125,297.29034423828125,294.2187194824219,297.00958251953125,296.9272766113281,287.7017822265625,1.0,0.7593266367912292,0.2664464712142944,0.2664464712142944,1.0,1.0,-3.8284120559692383,0.7245250940322876,3.103886842727661,-0.138797327876091,1.0,1.0,0.0,319.2601928710937,290.0,50713.6875,0.0,5293.98388671875,1.0,283.1499938964844,286.1851501464844,297.2087707519531,300.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377315402030945,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7863.06591796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2820.5283203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17778360,296.8243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6796875,0.718886137008667,0.342765063047409,0.3165130913257599,296.68634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6791687011719,0.8671132326126099,0.6203184127807617,0.5940893292427063,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.678955078125,0.9990000128746032,0.9844934940338136,0.6691791415214539,296.7831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6792907714844,0.8217153549194336,0.5222364068031311,0.5019793510437012,296.8773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6802062988281,0.631729781627655,0.2312772721052169,1.0823423862457275,287.6792297363281,284.95001220703125,297.2578125,294.1998291015625,297.0008850097656,296.925537109375,287.6774597167969,1.0,0.7533977627754211,0.2671037316322326,0.2671037316322326,1.0,1.0,-3.800557851791382,0.7197685837745667,3.080789089202881,-0.1373641639947891,1.0,1.0,0.0,313.79364013671875,278.0,50422.73828125,0.0,5173.46923828125,1.0,283.1499938964844,286.16778564453125,297.189208984375,300.47491455078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366025686264038,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7833.341796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2809.990234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17778420,296.821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.63055419921875,0.7202380895614624,0.3383454382419586,0.3122627139091491,296.6805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6300048828125,0.8696368336677551,0.613832950592041,0.5877207517623901,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6297912597656,0.9990000128746032,0.9835667610168456,0.6562839150428772,296.7771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.630126953125,0.8240116834640503,0.5169629454612732,0.4967333674430847,296.8746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.631103515625,0.6322085857391357,0.227530688047409,1.0640549659729004,287.6300964355469,284.95001220703125,297.19366455078125,294.1626281738281,296.9849548339844,296.92364501953125,287.6282653808594,1.0,0.7412575483322144,0.2684182524681091,0.2684182524681091,1.0,1.0,-3.7439756393432617,0.7099992632865906,3.033976554870605,-0.134568840265274,1.0,1.0,0.0,302.6033020019531,266.0,49833.1171875,0.0,4932.81884765625,1.0,283.1499938964844,286.132568359375,297.1508178710937,300.400146484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341571688652039,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7773.716796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2787.177490234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17778480,296.821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.63055419921875,0.7202380895614624,0.3383454382419586,0.3122627139091491,296.6805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6300048828125,0.8696368336677551,0.613832950592041,0.5877207517623901,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6297912597656,0.9990000128746032,0.9835667610168456,0.6562839150428772,296.7771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.630126953125,0.8240116834640503,0.5169629454612732,0.4967333674430847,296.8746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.631103515625,0.6322085857391357,0.227530688047409,1.0640549659729004,287.6300964355469,284.95001220703125,297.19366455078125,294.1626281738281,296.9849548339844,296.92364501953125,287.6282653808594,1.0,0.7412575483322144,0.2684182524681091,0.2684182524681091,1.0,1.0,-3.7439756393432617,0.7099992632865906,3.033976554870605,-0.134568840265274,1.0,1.0,0.0,302.6033020019531,266.0,49833.1171875,0.0,4932.81884765625,1.0,283.1499938964844,286.132568359375,297.1508178710937,300.400146484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341571688652039,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7773.716796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2787.177490234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17778540,296.8190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.58087158203125,0.7218049168586731,0.3339195549488067,0.307998389005661,296.6750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.580322265625,0.8724749088287354,0.6073057055473328,0.5813032388687134,297.0620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5801086425781,0.9990000128746032,0.9830039739608764,0.6428584456443787,296.77154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5804443359375,0.8265631794929504,0.5116443634033203,0.4914350509643554,296.8721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5814208984375,0.6328592300415039,0.2237804234027862,1.045711636543274,287.5804138183594,284.95001220703125,297.1308898925781,294.12628173828125,296.97039794921875,296.9231872558594,287.5785217285156,1.0,0.7288351655006409,0.269732803106308,0.269732803106308,1.0,1.0,-3.686511278152466,0.6998858451843262,2.98662543296814,-0.1319300979375839,1.0,1.0,0.0,291.2414855957031,254.0,49235.71875,0.0,4694.99169921875,1.0,283.1499938964844,286.09686279296875,297.1134338378906,300.3258361816406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315179347991943,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7714.11669921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2762.580322265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17778600,296.8190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.58087158203125,0.7218049168586731,0.3339195549488067,0.307998389005661,296.6750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.580322265625,0.8724749088287354,0.6073057055473328,0.5813032388687134,297.0620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5801086425781,0.9990000128746032,0.9830039739608764,0.6428584456443787,296.77154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5804443359375,0.8265631794929504,0.5116443634033203,0.4914350509643554,296.8721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5814208984375,0.6328592300415039,0.2237804234027862,1.045711636543274,287.5804138183594,284.95001220703125,297.1308898925781,294.12628173828125,296.97039794921875,296.9231872558594,287.5785217285156,1.0,0.7288351655006409,0.269732803106308,0.269732803106308,1.0,1.0,-3.686511278152466,0.6998858451843262,2.98662543296814,-0.1319300979375839,1.0,1.0,0.0,291.2414855957031,254.0,49235.71875,0.0,4694.99169921875,1.0,283.1499938964844,286.09686279296875,297.1134338378906,300.3258361816406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315179347991943,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7714.11669921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2762.580322265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17778660,296.8167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5306701660156,0.7235894203186035,0.3294894099235534,0.3037244379520416,296.6698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5301208496094,0.875637412071228,0.6007401943206787,0.5748428106307983,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5299072265625,0.9990000128746032,0.982749342918396,0.6289404034614563,296.76611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5302429199219,0.829378068447113,0.5062784552574158,0.4860871434211731,296.86993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5312805175781,0.6336861252784729,0.2200289666652679,1.0273337364196775,287.5302124023437,284.95001220703125,297.0696105957031,294.0909729003906,296.9569702148437,296.9237365722656,287.5282897949219,1.0,0.7161722183227539,0.2712189853191376,0.2712189853191376,1.0,1.0,-3.628338575363159,0.6900001764297485,2.9383385181427,-0.128912940621376,1.0,1.0,0.0,279.7629089355469,242.0,48631.2421875,0.0,4460.91796875,1.0,283.1499938964844,286.06072998046875,297.0772399902344,300.25225830078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828701913356781,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7654.6474609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2736.364990234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17778720,296.8167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5306701660156,0.7235894203186035,0.3294894099235534,0.3037244379520416,296.6698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5301208496094,0.875637412071228,0.6007401943206787,0.5748428106307983,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5299072265625,0.9990000128746032,0.982749342918396,0.6289404034614563,296.76611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5302429199219,0.829378068447113,0.5062784552574158,0.4860871434211731,296.86993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5312805175781,0.6336861252784729,0.2200289666652679,1.0273337364196775,287.5302124023437,284.95001220703125,297.0696105957031,294.0909729003906,296.9569702148437,296.9237365722656,287.5282897949219,1.0,0.7161722183227539,0.2712189853191376,0.2712189853191376,1.0,1.0,-3.628338575363159,0.6900001764297485,2.9383385181427,-0.128912940621376,1.0,1.0,0.0,279.7629089355469,242.0,48631.2421875,0.0,4460.91796875,1.0,283.1499938964844,286.06072998046875,297.0772399902344,300.25225830078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828701913356781,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7654.6474609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2736.364990234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17778780,296.8147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4800109863281,0.7255820631980896,0.3250550627708435,0.2994436919689178,296.6648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4794311523437,0.8791163563728333,0.5941376090049744,0.5683436393737793,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4792175292969,0.9990000128746032,0.9827675223350524,0.614603579044342,296.7608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4795837402344,0.8324484825134277,0.500857412815094,0.4806855022907257,296.86798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4806213378906,0.6346821784973145,0.2162771224975586,1.008938908576965,287.4795227050781,284.95001220703125,297.00994873046875,294.0568542480469,296.9444274902344,296.9249572753906,287.4775695800781,1.0,0.7032870054244995,0.2727051675319671,0.2727051675319671,1.0,1.0,-3.569467067718506,0.6798142194747925,2.889652967453003,-0.1260433197021484,1.0,1.0,0.0,268.23455810546875,245.0,48020.125,0.0,4231.3251953125,1.0,283.1499938964844,286.0242004394531,297.0422668457031,300.1795349121094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257142901420593,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7595.373046875,0.0,1953.8612060546875,1895.4371337890625,0.0,2708.587158203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17778840,296.8147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4800109863281,0.7255820631980896,0.3250550627708435,0.2994436919689178,296.6648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4794311523437,0.8791163563728333,0.5941376090049744,0.5683436393737793,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4792175292969,0.9990000128746032,0.9827675223350524,0.614603579044342,296.7608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4795837402344,0.8324484825134277,0.500857412815094,0.4806855022907257,296.86798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4806213378906,0.6346821784973145,0.2162771224975586,1.008938908576965,287.4795227050781,284.95001220703125,297.00994873046875,294.0568542480469,296.9444274902344,296.9249572753906,287.4775695800781,1.0,0.7032870054244995,0.2727051675319671,0.2727051675319671,1.0,1.0,-3.569467067718506,0.6798142194747925,2.889652967453003,-0.1260433197021484,1.0,1.0,0.0,268.23455810546875,245.0,48020.125,0.0,4231.3251953125,1.0,283.1499938964844,286.0242004394531,297.0422668457031,300.1795349121094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257142901420593,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7595.373046875,0.0,1953.8612060546875,1895.4371337890625,0.0,2708.587158203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17778900,296.8139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4569396972656,0.7253661751747131,0.3228514790534973,0.2973907887935638,296.6626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4564514160156,0.8792164921760559,0.5908452272415161,0.5651792287826538,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4562683105469,0.9990000128746032,0.9826049208641052,0.6109768748283386,296.7584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4565734863281,0.8325663805007935,0.4981519281864166,0.4780664443969726,296.8672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4574890136719,0.6341232657432556,0.2144150584936142,1.0001826286315918,287.45654296875,284.95001220703125,296.9808044433594,294.0403137207031,296.9379272460937,296.9250793457031,287.454833984375,1.0,0.6989147663116455,0.2734482884407043,0.2734482884407043,1.0,1.0,-3.54508638381958,0.675961971282959,2.869124412536621,-0.124686874449253,1.0,1.0,0.0,264.9031066894531,245.0,47750.71484375,0.0,4146.97265625,1.0,283.1499938964844,286.0077514648437,297.0253601074219,300.14459228515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241919875144958,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7568.5419921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2694.4482421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17778960,296.8132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4361572265625,0.7245142459869385,0.3206501007080078,0.2953844368457794,296.6606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4356994628906,0.8784530758857727,0.5875527858734131,0.5620601773262024,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4355163574219,0.9990000128746032,0.98206889629364,0.609160304069519,296.7561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.435791015625,0.8319379091262817,0.4954443573951721,0.4754901230335235,296.86651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4366760253906,0.6330111622810364,0.2125529497861862,0.9916543960571288,287.435791015625,284.95001220703125,296.9521179199219,294.02410888671875,296.930419921875,296.9237976074219,287.4342041015625,1.0,0.6952782869338989,0.2742626368999481,0.2742626368999481,1.0,1.0,-3.523371696472168,0.6729665398597717,2.850405216217041,-0.1229381337761879,1.0,1.0,0.0,262.803466796875,248.0,47501.74609375,0.0,4077.857177734375,1.0,283.1499938964844,285.99273681640625,297.0093688964844,300.112060546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8227291703224182,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7543.9921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2680.871826171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17779020,296.811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3974914550781,0.7216543555259705,0.3162343204021454,0.2914363145828247,296.6566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3970642089844,0.8753935098648071,0.5809460282325745,0.5558813810348511,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3968811035156,0.9990000128746032,0.9800153970718384,0.6086952686309814,296.7518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.39715576171875,0.8293535709381104,0.4900079369544983,0.4703957140445709,296.8650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3979797363281,0.6297901272773743,0.2088075429201126,0.9748887419700624,287.3971252441406,284.95001220703125,296.8962097167969,293.9928894042969,296.9130249023437,296.917724609375,287.3956604003906,1.0,0.6895450949668884,0.275891363620758,0.275891363620758,1.0,1.0,-3.484335660934448,0.6680497527122498,2.8162858486175537,-0.1192990839481353,1.0,1.0,0.0,260.72271728515625,251.0,47035.6640625,0.0,3965.51171875,1.0,283.1499938964844,285.9646911621094,296.9791564941406,300.0516052246094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200098276138306,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7498.31689453125,0.0,1953.8612060546875,1895.4371337890625,0.0,2655.660400390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17779080,296.811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3974914550781,0.7216543555259705,0.3162343204021454,0.2914363145828247,296.6566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3970642089844,0.8753935098648071,0.5809460282325745,0.5558813810348511,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3968811035156,0.9990000128746032,0.9800153970718384,0.6086952686309814,296.7518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.39715576171875,0.8293535709381104,0.4900079369544983,0.4703957140445709,296.8650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3979797363281,0.6297901272773743,0.2088075429201126,0.9748887419700624,287.3971252441406,284.95001220703125,296.8962097167969,293.9928894042969,296.9130249023437,296.917724609375,287.3956604003906,1.0,0.6895450949668884,0.275891363620758,0.275891363620758,1.0,1.0,-3.484335660934448,0.6680497527122498,2.8162858486175537,-0.1192990839481353,1.0,1.0,0.0,260.72271728515625,251.0,47035.6640625,0.0,3965.51171875,1.0,283.1499938964844,285.9646911621094,296.9791564941406,300.0516052246094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200098276138306,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7498.31689453125,0.0,1953.8612060546875,1895.4371337890625,0.0,2655.660400390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17779140,296.810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3630065917969,0.7178861498832703,0.3120095729827881,0.2877218723297119,296.6529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.36260986328125,0.871177613735199,0.5746223330497742,0.5500337481498718,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3624267578125,0.9990000128746032,0.9769824743270874,0.6109721660614014,296.7478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3627014160156,0.8257501721382141,0.4848011434078216,0.4655824303627014,296.8634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3634948730469,0.625849723815918,0.2052100449800491,0.9591006636619568,287.3626708984375,284.95001220703125,296.844970703125,293.9647521972656,296.894287109375,296.9085388183594,287.3612670898437,1.0,0.6854028701782227,0.2774399220943451,0.2774399220943451,1.0,1.0,-3.4507851600646973,0.6642047762870789,2.7865803241729736,-0.1157663241028785,1.0,1.0,0.0,260.55242919921875,251.0,46619.203125,0.0,3880.1875,1.0,283.1499938964844,285.939697265625,296.9519958496094,299.9979248046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8176270127296448,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7457.76416015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2633.599365234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17779200,296.8102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3612670898437,0.7176735997200012,0.3117903769016266,0.2875300645828247,296.6528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.36083984375,0.870940625667572,0.5742941498756409,0.5497312545776367,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3606872558594,0.9990000128746032,0.976806640625,0.6111304759979248,296.74761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3609313964844,0.8255465030670166,0.4845308661460876,0.4653335511684418,296.86334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3617248535156,0.6256319284439087,0.2050231397151947,0.9582849144935608,287.3609313964844,284.95001220703125,296.8423767089844,293.9633483886719,296.893310546875,296.90802001953125,287.3595275878906,1.0,0.6852071285247803,0.2775200605392456,0.2775200605392456,1.0,1.0,-3.449093580245972,0.6640152335166931,2.785078287124634,-0.1155832111835479,1.0,1.0,0.0,260.5704650878906,254.0,46598.1171875,0.0,3876.086181640625,1.0,283.1499938964844,285.9384155273437,296.9506225585937,299.99517822265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175053596496582,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7455.71435546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2632.4736328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17779260,296.80859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.32666015625,0.7128970623016357,0.3073163330554962,0.2836364507675171,296.6488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.32623291015625,0.8656741976737976,0.5675897002220154,0.5435739159584045,297.0207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3260803222656,0.9990000128746032,0.9726135730743408,0.6153347492218018,296.7435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3263244628906,0.8209807276725769,0.4790065586566925,0.4602693617343902,296.8614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3271179199219,0.6208452582359314,0.2011999487876892,0.941703200340271,287.3263244628906,284.95001220703125,296.790771484375,293.9356689453125,296.8722839355469,296.89599609375,287.324951171875,1.0,0.6817261576652527,0.2789370119571686,0.2789370119571686,1.0,1.0,-3.4160289764404297,0.6598315834999084,2.756197452545166,-0.1124750077724456,1.0,1.0,0.0,261.6054382324219,242.0,46180.6015625,0.0,3800.40673828125,1.0,283.1499938964844,285.91339111328125,296.923583984375,299.94171142578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8151199221611023,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7415.37158203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2610.419921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17779320,296.80859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.32666015625,0.7128970623016357,0.3073163330554962,0.2836364507675171,296.6488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.32623291015625,0.8656741976737976,0.5675897002220154,0.5435739159584045,297.0207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3260803222656,0.9990000128746032,0.9726135730743408,0.6153347492218018,296.7435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3263244628906,0.8209807276725769,0.4790065586566925,0.4602693617343902,296.8614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3271179199219,0.6208452582359314,0.2011999487876892,0.941703200340271,287.3263244628906,284.95001220703125,296.790771484375,293.9356689453125,296.8722839355469,296.89599609375,287.324951171875,1.0,0.6817261576652527,0.2789370119571686,0.2789370119571686,1.0,1.0,-3.4160289764404297,0.6598315834999084,2.756197452545166,-0.1124750077724456,1.0,1.0,0.0,261.6054382324219,242.0,46180.6015625,0.0,3800.40673828125,1.0,283.1499938964844,285.91339111328125,296.923583984375,299.94171142578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8151199221611023,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7415.37158203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2610.419921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17779380,296.8066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.285888671875,0.7109014987945557,0.3027941882610321,0.2795238792896271,296.64459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2853698730469,0.8640623688697815,0.5608028769493103,0.5371593236923218,296.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.28515625,0.9990000128746032,0.9685871005058287,0.6114894151687622,296.73907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2854919433594,0.8196049928665161,0.4734028875827789,0.4549511969089508,296.8593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2864990234375,0.6183116436004639,0.1973246186971664,0.924002170562744,287.28546142578125,284.95001220703125,296.74151611328125,293.9100036621094,296.8530578613281,296.88555908203125,287.28369140625,1.0,0.6736912131309509,0.2803539633750915,0.2803539633750915,1.0,1.0,-3.3710670471191406,0.6524444222450256,2.71862268447876,-0.1096639856696128,1.0,1.0,0.0,257.3008117675781,230.0,45677.92578125,0.0,3666.52001953125,1.0,283.1499938964844,285.8837890625,296.89727783203125,299.8863220214844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125865459442139,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7369.29541015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2587.032470703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17779440,296.8066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.285888671875,0.7109014987945557,0.3027941882610321,0.2795238792896271,296.64459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2853698730469,0.8640623688697815,0.5608028769493103,0.5371593236923218,296.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.28515625,0.9990000128746032,0.9685871005058287,0.6114894151687622,296.73907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2854919433594,0.8196049928665161,0.4734028875827789,0.4549511969089508,296.8593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2864990234375,0.6183116436004639,0.1973246186971664,0.924002170562744,287.28546142578125,284.95001220703125,296.74151611328125,293.9100036621094,296.8530578613281,296.88555908203125,287.28369140625,1.0,0.6736912131309509,0.2803539633750915,0.2803539633750915,1.0,1.0,-3.3710670471191406,0.6524444222450256,2.71862268447876,-0.1096639856696128,1.0,1.0,0.0,257.3008117675781,230.0,45677.92578125,0.0,3666.52001953125,1.0,283.1499938964844,285.8837890625,296.89727783203125,299.8863220214844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125865459442139,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7369.29541015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2587.032470703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
