time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17779500,296.8057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2632751464844,0.7105966806411743,0.300529271364212,0.277416318655014,296.6424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2626953125,0.8641161918640137,0.5573872923851013,0.5338813662528992,296.9908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2624816894531,0.9990000128746032,0.9669406414031982,0.6076438426971436,296.7368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2628173828125,0.8196792602539062,0.4705768823623657,0.4522206485271454,296.8583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2638854980469,0.617587149143219,0.1953827291727066,0.9148918390274048,287.2627868652344,284.95001220703125,296.71783447265625,293.8979797363281,296.844970703125,296.8820495605469,287.26092529296875,1.0,0.6687873601913452,0.2810624241828918,0.2810624241828918,1.0,1.0,-3.345737934112549,0.6479707956314087,2.6977672576904297,-0.1084743663668632,1.0,1.0,0.0,253.88717651367188,230.0,45403.203125,0.0,3586.77783203125,1.0,283.1499938964844,285.867431640625,296.8843078613281,299.8570251464844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111387491226196,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7344.3603515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2573.68408203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17779560,296.804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2398376464844,0.7105867266654968,0.2982667982578277,0.2752928137779236,296.640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2392578125,0.864528238773346,0.5539644360542297,0.5305770635604858,296.9866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.239013671875,0.9990000128746032,0.965505599975586,0.6030173301696777,296.73468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2393798828125,0.8200708627700806,0.467740535736084,0.449461430311203,296.8573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2405090332031,0.6170910000801086,0.1934428662061691,0.9057002663612366,287.2393493652344,284.95001220703125,296.6947937011719,293.8865051269531,296.8377380371094,296.8794250488281,287.2373962402344,1.0,0.6634905934333801,0.2818746566772461,0.2818746566772461,1.0,1.0,-3.319272756576538,0.6434615254402161,2.675811290740967,-0.1070744469761848,1.0,1.0,0.0,249.9847106933593,233.0,45118.9765625,0.0,3502.68359375,1.0,283.1499938964844,285.8505249023437,296.8717041015625,299.82733154296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095637559890747,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7318.8212890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2559.17626953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17779620,296.8038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1988830566406,0.7077074646949768,0.2937791347503662,0.2712335288524627,296.6368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1983947753906,0.8619382381439209,0.5471422076225281,0.524146556854248,296.97467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1981811523437,0.9990000128746032,0.9622188210487366,0.601123034954071,296.73077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1985168457031,0.8177974820137024,0.4620799124240875,0.4441121220588684,296.8560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1994323730469,0.613741934299469,0.1895991712808609,0.8882526159286499,287.198486328125,284.95001220703125,296.65069580078125,293.8653564453125,296.823486328125,296.8739929199219,287.1968994140625,1.0,0.6571091413497925,0.283499151468277,0.283499151468277,1.0,1.0,-3.2769551277160645,0.6371856927871704,2.639769554138184,-0.1041402295231819,1.0,1.0,0.0,247.0235137939453,236.0,44636.1328125,0.0,3388.96240234375,1.0,283.1499938964844,285.8211975097656,296.84912109375,299.7726135253906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062500357627869,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7274.615234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2528.703857421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17779680,296.8038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1988830566406,0.7077074646949768,0.2937791347503662,0.2712335288524627,296.6368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1983947753906,0.8619382381439209,0.5471422076225281,0.524146556854248,296.97467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1981811523437,0.9990000128746032,0.9622188210487366,0.601123034954071,296.73077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1985168457031,0.8177974820137024,0.4620799124240875,0.4441121220588684,296.8560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1994323730469,0.613741934299469,0.1895991712808609,0.8882526159286499,287.198486328125,284.95001220703125,296.65069580078125,293.8653564453125,296.823486328125,296.8739929199219,287.1968994140625,1.0,0.6571091413497925,0.283499151468277,0.283499151468277,1.0,1.0,-3.2769551277160645,0.6371856927871704,2.639769554138184,-0.1041402295231819,1.0,1.0,0.0,247.0235137939453,236.0,44636.1328125,0.0,3388.96240234375,1.0,283.1499938964844,285.8211975097656,296.84912109375,299.7726135253906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062500357627869,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7274.615234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2528.703857421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17779740,296.8028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1630859375,0.7033488154411316,0.2892991900444031,0.2672682702541351,296.6336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.16265869140625,0.8576881885528564,0.540311336517334,0.5177975296974182,296.9532165527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1624450683594,0.9990000128746032,0.9577822089195251,0.6028225421905518,296.7271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1627502441406,0.8139592409133911,0.4563966989517212,0.4388308525085449,296.8549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1636047363281,0.6090124845504761,0.1857614666223526,0.8712674379348755,287.1627197265625,284.95001220703125,296.60943603515625,293.84674072265625,296.8083801269531,296.8666076660156,287.1612854003906,1.0,0.6523845791816711,0.2851236462593078,0.2851236462593078,1.0,1.0,-3.239822626113892,0.6321707963943481,2.607651710510254,-0.1009459793567657,1.0,1.0,0.0,246.43630981445312,239.0,44209.9296875,0.0,3302.30859375,1.0,283.1499938964844,285.7955322265625,296.83087158203125,299.7263488769531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030763268470764,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7236.5,0.0,1953.8612060546875,1895.4371337890625,0.0,2499.5849609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17779800,296.8028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1630859375,0.7033488154411316,0.2892991900444031,0.2672682702541351,296.6336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.16265869140625,0.8576881885528564,0.540311336517334,0.5177975296974182,296.9532165527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1624450683594,0.9990000128746032,0.9577822089195251,0.6028225421905518,296.7271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1627502441406,0.8139592409133911,0.4563966989517212,0.4388308525085449,296.8549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1636047363281,0.6090124845504761,0.1857614666223526,0.8712674379348755,287.1627197265625,284.95001220703125,296.60943603515625,293.84674072265625,296.8083801269531,296.8666076660156,287.1612854003906,1.0,0.6523845791816711,0.2851236462593078,0.2851236462593078,1.0,1.0,-3.239822626113892,0.6321707963943481,2.607651710510254,-0.1009459793567657,1.0,1.0,0.0,246.43630981445312,239.0,44209.9296875,0.0,3302.30859375,1.0,283.1499938964844,285.7955322265625,296.83087158203125,299.7263488769531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030763268470764,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7236.5,0.0,1953.8612060546875,1895.4371337890625,0.0,2499.5849609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17779860,296.8020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1304931640625,0.6981725692749023,0.2848134040832519,0.2633430361747741,296.6305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1300964355469,0.8525712490081787,0.5334545969963074,0.5114719271659851,296.9237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1299133300781,0.9990000128746032,0.9522271752357484,0.6064911484718323,296.7236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.13018798828125,0.8091618418693542,0.4506767094135284,0.4335627853870392,296.8539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1309814453125,0.6034319400787354,0.1819206625223159,0.8544907569885254,287.1301574707031,284.95001220703125,296.5710754394531,293.83074951171875,296.7935791015625,296.8587341308594,287.1288146972656,1.0,0.6486666798591614,0.2868168950080871,0.2868168950080871,1.0,1.0,-3.205393552780152,0.6279751658439636,2.577418327331543,-0.0974987670779228,1.0,1.0,0.0,247.15480041503903,227.0,43826.50390625,0.0,3230.325439453125,1.0,283.1499938964844,285.7724609375,296.8157653808594,299.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8001124262809753,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7202.7119140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2472.45263671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17779920,296.8020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1304931640625,0.6981725692749023,0.2848134040832519,0.2633430361747741,296.6305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1300964355469,0.8525712490081787,0.5334545969963074,0.5114719271659851,296.9237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1299133300781,0.9990000128746032,0.9522271752357484,0.6064911484718323,296.7236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.13018798828125,0.8091618418693542,0.4506767094135284,0.4335627853870392,296.8539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1309814453125,0.6034319400787354,0.1819206625223159,0.8544907569885254,287.1301574707031,284.95001220703125,296.5710754394531,293.83074951171875,296.7935791015625,296.8587341308594,287.1288146972656,1.0,0.6486666798591614,0.2868168950080871,0.2868168950080871,1.0,1.0,-3.205393552780152,0.6279751658439636,2.577418327331543,-0.0974987670779228,1.0,1.0,0.0,247.15480041503903,227.0,43826.50390625,0.0,3230.325439453125,1.0,283.1499938964844,285.7724609375,296.8157653808594,299.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8001124262809753,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7202.7119140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2472.45263671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17779980,296.801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.6960016489028931,0.2803010046482086,0.2592236697673797,296.6273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.09228515625,0.8509464263916016,0.526540219783783,0.504917562007904,296.8974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.092041015625,0.9990000128746032,0.9466610550880432,0.6022608876228333,296.71990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0923767089844,0.8076040744781494,0.4448891878128052,0.4280567765235901,296.8529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.09344482421875,0.600338876247406,0.1780604571104049,0.8367668986320496,287.09234619140625,284.95001220703125,296.53582763671875,293.817626953125,296.78173828125,296.853759765625,287.090576171875,1.0,0.6404370069503784,0.288510113954544,0.288510113954544,1.0,1.0,-3.159548282623291,0.6206300854682922,2.538918256759644,-0.0944098979234695,1.0,1.0,0.0,242.7465057373047,215.0,43369.7421875,0.0,3107.454833984375,1.0,283.1499938964844,285.7455749511719,296.8024597167969,299.6463623046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7971045970916748,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7164.58935546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2444.983154296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17780040,296.801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.6960016489028931,0.2803010046482086,0.2592236697673797,296.6273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.09228515625,0.8509464263916016,0.526540219783783,0.504917562007904,296.8974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.092041015625,0.9990000128746032,0.9466610550880432,0.6022608876228333,296.71990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0923767089844,0.8076040744781494,0.4448891878128052,0.4280567765235901,296.8529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.09344482421875,0.600338876247406,0.1780604571104049,0.8367668986320496,287.09234619140625,284.95001220703125,296.53582763671875,293.817626953125,296.78173828125,296.853759765625,287.090576171875,1.0,0.6404370069503784,0.288510113954544,0.288510113954544,1.0,1.0,-3.159548282623291,0.6206300854682922,2.538918256759644,-0.0944098979234695,1.0,1.0,0.0,242.7465057373047,215.0,43369.7421875,0.0,3107.454833984375,1.0,283.1499938964844,285.7455749511719,296.8024597167969,299.6463623046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7971045970916748,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7164.58935546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2444.983154296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17780100,296.8005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.07135009765625,0.6956477165222168,0.278047651052475,0.2571205198764801,296.6257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0707702636719,0.8509686589241028,0.5230673551559448,0.5015785694122314,296.888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.07049560546875,0.9990000128746032,0.9442009925842284,0.5982297658920288,296.718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0708923339844,0.8076333999633789,0.4419757425785064,0.4252377152442932,296.8524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.072021484375,0.5994105935096741,0.1761381477117538,0.8277097344398499,287.07086181640625,284.95001220703125,296.5194091796875,293.8121643066406,296.7771301269531,296.8526306152344,287.0689392089844,1.0,0.6354386806488037,0.2893567085266113,0.2893567085266113,1.0,1.0,-3.1338915824890137,0.6161797642707825,2.517711877822876,-0.0930956676602363,1.0,1.0,0.0,239.3179626464844,215.0,43108.8125,0.0,3034.851806640625,1.0,283.1499938964844,285.7301330566406,296.7961730957031,299.6249389648437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795436680316925,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7143.11181640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2429.779052734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17780160,296.8002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.04833984375,0.6956071257591248,0.2757978439331054,0.2550032436847687,296.62408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0476989746094,0.8513451218605042,0.5195832848548889,0.4982117712497711,296.8831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.04742431640625,0.9990000128746032,0.9419693350791932,0.5934010148048401,296.7161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0478515625,0.8080087900161743,0.4390522837638855,0.4223909676074981,296.8521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0491027832031,0.598745584487915,0.1742192208766937,0.8185864090919495,287.0478210449219,284.95001220703125,296.5037841796875,293.8074951171875,296.7732238769531,296.8521728515625,287.0457763671875,1.0,0.6300394535064697,0.2902505397796631,0.2902505397796631,1.0,1.0,-3.1071197986602783,0.611520528793335,2.4955995082855225,-0.0917461737990379,1.0,1.0,0.0,235.40408325195312,218.0,42824.77734375,0.0,2958.387451171875,1.0,283.1499938964844,285.7133178710937,296.79022216796875,299.6024475097656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7936029434204102,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7119.98974609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2413.088623046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17780220,296.79986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0074462890625,0.6926078796386719,0.2713314592838287,0.2509531080722809,296.6212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0069274902344,0.8487721681594849,0.5126307606697083,0.4916467666625976,296.8683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0066833496094,0.9990000128746032,0.9370774626731871,0.591109573841095,296.7127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0070495605469,0.8054701685905457,0.4332116246223449,0.4168615043163299,296.8518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.00811767578125,0.5948132872581482,0.1704147309064865,0.801265299320221,287.00701904296875,284.95001220703125,296.4751281738281,293.8005065917969,296.76641845703125,296.8518371582031,287.0053405761719,1.0,0.6235097646713257,0.2920381426811218,0.2920381426811218,1.0,1.0,-3.064103841781616,0.6049643754959106,2.459139585494995,-0.0888496488332748,1.0,1.0,0.0,232.32644653320312,206.0,42333.6015625,0.0,2854.721435546875,1.0,283.1499938964844,285.6835327148437,296.78106689453125,299.5611572265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7896335124969482,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7079.59375,0.0,1953.8612060546875,1895.4371337890625,0.0,2377.0498046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17780280,296.79986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0074462890625,0.6926078796386719,0.2713314592838287,0.2509531080722809,296.6212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0069274902344,0.8487721681594849,0.5126307606697083,0.4916467666625976,296.8683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0066833496094,0.9990000128746032,0.9370774626731871,0.591109573841095,296.7127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0070495605469,0.8054701685905457,0.4332116246223449,0.4168615043163299,296.8518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.00811767578125,0.5948132872581482,0.1704147309064865,0.801265299320221,287.00701904296875,284.95001220703125,296.4751281738281,293.8005065917969,296.76641845703125,296.8518371582031,287.0053405761719,1.0,0.6235097646713257,0.2920381426811218,0.2920381426811218,1.0,1.0,-3.064103841781616,0.6049643754959106,2.459139585494995,-0.0888496488332748,1.0,1.0,0.0,232.32644653320312,206.0,42333.6015625,0.0,2854.721435546875,1.0,283.1499938964844,285.6835327148437,296.78106689453125,299.5611572265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7896335124969482,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7079.59375,0.0,1953.8612060546875,1895.4371337890625,0.0,2377.0498046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17780340,296.7994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.96343994140625,0.691786527633667,0.0,0.2467834800481796,296.6185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9627685546875,0.8486886024475098,0.0,0.4849427044391632,296.8543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9624938964844,0.9990000128746032,0.0,0.5832279324531555,296.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9629211425781,0.8053796291351318,0.0,0.4111679494380951,296.8514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9642333984375,0.5927327275276184,0.0,0.7833366990089417,286.962890625,294.1499938964844,296.45001220703125,293.7968444824219,296.7603759765625,296.8514099121094,286.9607849121094,0.0,0.0,0.2938257455825805,0.2938257455825805,1.0,1.0,-3.0131585597991943,0.5961142778396606,2.4170444011688232,-0.0861193239688873,0.0,0.0,0.0,225.7718048095703,60.0,41778.453125,0.0,2720.08837890625,0.0,283.1499938964844,285.6507568359375,296.7759094238281,299.5230712890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1953.8612060546875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780400,296.7994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.96343994140625,0.691786527633667,0.0,0.2467834800481796,296.6185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9627685546875,0.8486886024475098,0.0,0.4849427044391632,296.8543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9624938964844,0.9990000128746032,0.0,0.5832279324531555,296.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9629211425781,0.8053796291351318,0.0,0.4111679494380951,296.8514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9642333984375,0.5927327275276184,0.0,0.7833366990089417,286.962890625,294.1499938964844,296.45001220703125,293.7968444824219,296.7603759765625,296.8514099121094,286.9607849121094,0.0,0.0,0.2938257455825805,0.2938257455825805,1.0,1.0,-3.0131585597991943,0.5961142778396606,2.4170444011688232,-0.0861193239688873,0.0,0.0,0.0,225.7718048095703,60.0,41778.453125,0.0,2720.08837890625,0.0,283.1499938964844,285.6507568359375,296.7759094238281,299.5230712890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1953.8612060546875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780460,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,288.3741760253906,0.0,0.0,0.003037097165361,297.191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3675842285156,0.0,0.0,0.0022721665445715,297.8622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4414978027344,0.0,0.0,0.001678213244304,297.1906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3673095703125,0.0,0.0,0.0022721607238054,297.05889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3507995605469,0.0,0.0,0.0096565680578351,288.7228698730469,294.1499938964844,296.43115234375,293.79547119140625,295.2542419433594,296.5774230957031,285.7964172363281,0.0,0.0,0.1969739943742752,0.1969739943742752,1.0,1.0,-0.0097277238965034,0.0014744318323209,0.0082532921805977,-0.0294452309608459,0.0,0.0,0.0,-0.0563557744026184,60.0,1334.952880859375,0.0,-3.514452691888437e-05,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.924777852298165e-23,3.1097509039874737e-23,3.6442731445327046e-27,5.246218665444452e-17,5.2458566912083986e-17,3.620624875003938e-21,0.0,0.0,-0.0,0.0,0.0,6.657218679391125e-40,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780520,297.33612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.40838623046875,0.0,0.0,0.0010308794444426,297.29644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.39947509765625,0.0,0.0,0.0019639392849057,297.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4698486328125,0.0,0.0,0.0026064070407301,297.2822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4002380371094,0.0,0.0,0.0016756560653448,297.1173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3868408203125,0.0,0.0,0.0034011332318186,288.7554931640625,294.1499938964844,296.4272155761719,293.7951965332031,295.2890930175781,296.538330078125,285.6824035644531,0.0,0.0,0.1762954592704773,0.1762954592704773,1.0,1.0,-0.0036776035558432,0.0010917074978351,0.002585896058008,-0.0311183109879493,0.0,0.0,0.0,-0.024805836379528,60.0,1039.0230712890625,0.0,-1.1198496395081747e-05,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3761557157994056e-27,1.6154288224512035e-27,1.6459877514903213e-30,4.4521445507018185e-18,4.44933420457067e-18,2.810092080072107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780580,297.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3907165527344,0.0,0.0,9.453162783756852e-05,297.7338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.37811279296875,0.0,0.0,9.998517634812742e-05,298.4671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4354553222656,0.0,0.0,7.442464993800968e-05,297.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3798828125,0.0,0.0,9.984126518247648e-05,297.4147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3712463378906,0.0,0.0,0.0004713284433819,288.71826171875,294.1499938964844,296.4054260253906,293.7940979003906,294.9156799316406,295.95025634765625,285.44683837890625,0.0,0.0,0.0587651506066322,0.0587651506066322,1.0,1.0,-0.0114708859473466,1.0996438504662365e-05,0.0114598898217082,-0.0322615578770637,0.0,0.0,0.0,-0.0653221607208252,60.0,246.32205200195312,0.0,-6.931913532071121e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.97325046994832e-21,-4.062888217835995e-21,-3.910362252112325e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780640,297.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3907165527344,0.0,0.0,9.453162783756852e-05,297.7338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.37811279296875,0.0,0.0,9.998517634812742e-05,298.4671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4354553222656,0.0,0.0,7.442464993800968e-05,297.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3798828125,0.0,0.0,9.984126518247648e-05,297.4147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3712463378906,0.0,0.0,0.0004713284433819,288.71826171875,294.1499938964844,296.4054260253906,293.7940979003906,294.9156799316406,295.95025634765625,285.44683837890625,0.0,0.0,0.0587651506066322,0.0587651506066322,1.0,1.0,-0.0114708859473466,1.0996438504662365e-05,0.0114598898217082,-0.0322615578770637,0.0,0.0,0.0,-0.0653221607208252,60.0,246.32205200195312,0.0,-6.931913532071121e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.97325046994832e-21,-4.062888217835995e-21,-3.910362252112325e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780700,297.8166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4432983398437,0.0,0.0,9.861740545602515e-05,297.88055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4310607910156,0.0,0.0,0.000103842561657,298.5985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.49200439453125,0.0,0.0,7.668781472602859e-05,297.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4324035644531,0.0,0.0,0.0001038447444443,297.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.42242431640625,0.0,0.0,0.0004926236579194,288.7868347167969,294.1499938964844,296.3949279785156,293.7937316894531,294.85858154296875,295.97418212890625,285.4345092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046894933097,1.8909320331772506e-08,0.0010468759573996,-0.0300341211259365,0.0,0.0,0.0,-0.010655521415174,60.0,117.46316528320312,0.0,-7.53017133092726e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.084201724161962e-21,-4.040697724655196e-21,-4.043504403403551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780760,297.9166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4406433105469,0.0,0.0,9.851089271251112e-05,297.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4284973144531,0.0,0.0,0.0001037383990478,298.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.489013671875,0.0,0.0,7.662142888875678e-05,297.9046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4298400878906,0.0,0.0,0.0001037379552144,297.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4198913574219,0.0,0.0,0.0004920757492072,288.77984619140625,294.1499938964844,296.3846435546875,293.7934875488281,294.8728942871094,296.0686340332031,285.450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498084593564,1.1708829461554162e-08,0.0010497968178242,-0.0296653918921947,0.0,0.0,0.0,-0.0106070898473262,60.0,61.97090148925781,0.0,-7.51413509192389e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.082157198644022e-21,-4.041106064303287e-21,-4.041051134340735e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780820,298.070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4350280761719,0.0,0.0,9.824476001085714e-05,298.1722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.42303466796875,0.0,0.0,0.0001034579690895,298.8504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4827575683594,0.0,0.0,7.64140859246254e-05,298.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4243469238281,0.0,0.0,0.0001034575834637,297.82427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.41455078125,0.0,0.0,0.0004907467518933,288.7655639648437,294.1499938964844,296.3647155761719,293.79327392578125,294.9007568359375,296.1893615722656,285.5157775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469696717336,1.1356330098521994e-08,0.0010469582630321,-0.0287972167134284,0.0,0.0,0.0,-0.01044262945652,60.0,30.074901580810547,0.0,-7.47355102248548e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.082196780528803e-21,-4.041097986367618e-21,-4.041098794161185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780880,298.070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4350280761719,0.0,0.0,9.824476001085714e-05,298.1722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.42303466796875,0.0,0.0,0.0001034579690895,298.8504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4827575683594,0.0,0.0,7.64140859246254e-05,298.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4243469238281,0.0,0.0,0.0001034575834637,297.82427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.41455078125,0.0,0.0,0.0004907467518933,288.7655639648437,294.1499938964844,296.3647155761719,293.79327392578125,294.9007568359375,296.1893615722656,285.5157775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469696717336,1.1356330098521994e-08,0.0010469582630321,-0.0287972167134284,0.0,0.0,0.0,-0.01044262945652,60.0,30.074901580810547,0.0,-7.47355102248548e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.082196780528803e-21,-4.041097986367618e-21,-4.041098794161185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780940,298.18414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4289855957031,0.0,0.0,9.79639880824834e-05,298.2962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4171447753906,0.0,0.0,0.000103162281448,298.96112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4761047363281,0.0,0.0,7.619569078087807e-05,298.1784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4184265136719,0.0,0.0,0.0001031619030982,297.9649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4087829589844,0.0,0.0,0.0004893442965112,288.7508239746094,294.1499938964844,296.3456420898437,293.7934265136719,294.9276733398437,296.2523498535156,285.587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439752368256,1.1006146216629986e-08,0.00104396417737,-0.0278807040303945,0.0,0.0,0.0,-0.0102690374478697,60.0,24.460580825805664,0.0,-7.430861614921015e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.082195972735236e-21,-4.041097986367618e-21,-4.041097986367618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781000,298.18414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4289855957031,0.0,0.0,9.79639880824834e-05,298.2962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4171447753906,0.0,0.0,0.000103162281448,298.96112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4761047363281,0.0,0.0,7.619569078087807e-05,298.1784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4184265136719,0.0,0.0,0.0001031619030982,297.9649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4087829589844,0.0,0.0,0.0004893442965112,288.7508239746094,294.1499938964844,296.3456420898437,293.7934265136719,294.9276733398437,296.2523498535156,285.587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439752368256,1.1006146216629986e-08,0.00104396417737,-0.0278807040303945,0.0,0.0,0.0,-0.0102690374478697,60.0,24.460580825805664,0.0,-7.430861614921015e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.082195972735236e-21,-4.041097986367618e-21,-4.041097986367618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781060,298.2727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.42254638671875,0.0,0.0,9.767710434971376e-05,298.390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4108581542969,0.0,0.0,0.000102860154584,299.0487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.46905517578125,0.0,0.0,7.597253716085106e-05,298.26495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4121398925781,0.0,0.0,0.0001028597835102,298.08026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.402587890625,0.0,0.0,0.0004879113694187,288.7357177734375,294.1499938964844,296.3273620605469,293.7938537597656,294.95361328125,296.2828063964844,285.6578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409156093373,1.064837462649848e-08,0.0010409050155431,-0.0269442144781351,0.0,0.0,0.0,-0.0100916754454374,60.0,22.701446533203125,0.0,-7.387370004607875e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.082195972735236e-21,-4.041097986367618e-21,-4.041097986367618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781120,298.2727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.42254638671875,0.0,0.0,9.767710434971376e-05,298.390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4108581542969,0.0,0.0,0.000102860154584,299.0487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.46905517578125,0.0,0.0,7.597253716085106e-05,298.26495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4121398925781,0.0,0.0,0.0001028597835102,298.08026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.402587890625,0.0,0.0,0.0004879113694187,288.7357177734375,294.1499938964844,296.3273620605469,293.7938537597656,294.95361328125,296.2828063964844,285.6578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409156093373,1.064837462649848e-08,0.0010409050155431,-0.0269442144781351,0.0,0.0,0.0,-0.0100916754454374,60.0,22.701446533203125,0.0,-7.387370004607875e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.082195972735236e-21,-4.041097986367618e-21,-4.041097986367618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781180,298.34375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4157409667969,0.0,0.0,9.73919450188987e-05,298.4649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4042053222656,0.0,0.0,0.0001025598467094,299.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.461669921875,0.0,0.0,7.575072231702507e-05,298.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4054870605469,0.0,0.0,0.0001025594756356,298.1722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.39605712890625,0.0,0.0,0.0004864870279561,288.7203063964844,294.1499938964844,296.30975341796875,293.7945251464844,294.9786376953125,296.2948913574219,285.7247009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378744918853,1.0292755980856327e-08,0.0010378642473369,-0.0260132942348718,0.0,0.0,0.0,-0.009915379807353,60.0,21.69501686096192,0.0,-7.344267061171196e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.082195972735236e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781240,298.34375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4157409667969,0.0,0.0,9.73919450188987e-05,298.4649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4042053222656,0.0,0.0,0.0001025598467094,299.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.461669921875,0.0,0.0,7.575072231702507e-05,298.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4054870605469,0.0,0.0,0.0001025594756356,298.1722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.39605712890625,0.0,0.0,0.0004864870279561,288.7203063964844,294.1499938964844,296.30975341796875,293.7945251464844,294.9786376953125,296.2948913574219,285.7247009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378744918853,1.0292755980856327e-08,0.0010378642473369,-0.0260132942348718,0.0,0.0,0.0,-0.009915379807353,60.0,21.69501686096192,0.0,-7.344267061171196e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.082195972735236e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781300,298.3735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4122314453125,0.0,0.0,9.725237032398582e-05,298.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4007568359375,0.0,0.0,0.0001024128505378,299.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4578552246094,0.0,0.0,7.564215047750622e-05,298.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.40203857421875,0.0,0.0,0.0001024124867399,298.2098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3926696777344,0.0,0.0,0.0004857898456975,288.7124938964844,294.1499938964844,296.3012084960937,293.7948913574219,294.9908447265625,296.29644775390625,285.7569274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363858891651,1.0118689885985075e-08,0.0010363757610321,-0.0255576074123382,0.0,0.0,0.0,-0.009829088114202,60.0,21.327266693115234,0.0,-7.323215100996094e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781360,298.4002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4086303710937,0.0,0.0,9.711547318147495e-05,298.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3972473144531,0.0,0.0,0.0001022686774376,299.17510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4539489746094,0.0,0.0,7.553566683782265e-05,298.3865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.39849853515625,0.0,0.0,0.0001022683136397,298.2429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3891906738281,0.0,0.0,0.0004851060803048,288.70458984375,294.1499938964844,296.29278564453125,293.7953186035156,295.0028076171875,296.2961120605469,285.7884216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349258081987,9.947966894685578e-09,0.001034915796481,-0.0251106582581996,0.0,0.0,0.0,-0.0097444532439112,60.0,20.90493965148925,0.0,-7.302596571889809e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781420,298.4461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4012145996094,0.0,0.0,9.685272380011156e-05,298.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3899841308594,0.0,0.0,0.0001019919800455,299.2196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.44598388671875,0.0,0.0,7.533128518844023e-05,298.4300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3912353515625,0.0,0.0,0.0001019916235236,298.2986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3820495605469,0.0,0.0,0.000483793701278,288.68865966796875,294.1499938964844,296.27642822265625,293.79620361328125,295.0262145996094,296.291748046875,285.84942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321236914023,9.620299223911388e-09,0.0010321140289306,-0.0242527872323989,0.0,0.0,0.0,-0.0095820147544145,60.0,20.67649269104004,0.0,-7.263105317178997e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781480,298.4461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4012145996094,0.0,0.0,9.685272380011156e-05,298.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3899841308594,0.0,0.0,0.0001019919800455,299.2196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.44598388671875,0.0,0.0,7.533128518844023e-05,298.4300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3912353515625,0.0,0.0,0.0001019916235236,298.2986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3820495605469,0.0,0.0,0.000483793701278,288.68865966796875,294.1499938964844,296.27642822265625,293.79620361328125,295.0262145996094,296.291748046875,285.84942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321236914023,9.620299223911388e-09,0.0010321140289306,-0.0242527872323989,0.0,0.0,0.0,-0.0095820147544145,60.0,20.67649269104004,0.0,-7.263105317178997e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781540,298.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3935546875,0.0,0.0,9.660853538662197e-05,298.6111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3824768066406,0.0,0.0,0.0001017348113236,299.2543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.437744140625,0.0,0.0,7.514133903896436e-05,298.4650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3836975097656,0.0,0.0,0.0001017344620777,298.3417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3746337890625,0.0,0.0,0.0004825740179512,288.6724853515625,294.1499938964844,296.2605285644531,293.7971496582031,295.0488586425781,296.2837219238281,285.9077453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295192478224,9.31575705465093e-09,0.0010295099345967,-0.0234554167836904,0.0,0.0,0.0,-0.0094310399144887,60.0,20.17168235778809,0.0,-7.226497444889901e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
