time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17781600,298.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3935546875,0.0,0.0,9.660853538662197e-05,298.6111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3824768066406,0.0,0.0,0.0001017348113236,299.2543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.437744140625,0.0,0.0,7.514133903896436e-05,298.4650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3836975097656,0.0,0.0,0.0001017344620777,298.3417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3746337890625,0.0,0.0,0.0004825740179512,288.6724853515625,294.1499938964844,296.2605285644531,293.7971496582031,295.0488586425781,296.2837219238281,285.9077453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295192478224,9.31575705465093e-09,0.0010295099345967,-0.0234554167836904,0.0,0.0,0.0,-0.0094310399144887,60.0,20.17168235778809,0.0,-7.226497444889901e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781660,298.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3856506347656,0.0,0.0,9.638565097702668e-05,298.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3747253417969,0.0,0.0,0.0001015000816551,299.28125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4292907714844,0.0,0.0,7.496796024497598e-05,298.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3759155273437,0.0,0.0,0.0001014997324091,298.3751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3669738769531,0.0,0.0,0.0004814607382286,288.6561584472656,294.1499938964844,296.2451171875,293.7980041503906,295.0707702636719,296.2734680175781,285.9634094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271418141201,9.037762538355313e-09,0.001027132733725,-0.0227275155484676,0.0,0.0,0.0,-0.0092932255938649,60.0,19.67123985290528,0.0,-7.193160911356244e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781720,298.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3856506347656,0.0,0.0,9.638565097702668e-05,298.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3747253417969,0.0,0.0,0.0001015000816551,299.28125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4292907714844,0.0,0.0,7.496796024497598e-05,298.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3759155273437,0.0,0.0,0.0001014997324091,298.3751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3669738769531,0.0,0.0,0.0004814607382286,288.6561584472656,294.1499938964844,296.2451171875,293.7980041503906,295.0707702636719,296.2734680175781,285.9634094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271418141201,9.037762538355313e-09,0.001027132733725,-0.0227275155484676,0.0,0.0,0.0,-0.0092932255938649,60.0,19.67123985290528,0.0,-7.193160911356244e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781780,298.5344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.37750244140625,0.0,0.0,9.618567855795844e-05,298.66754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.36669921875,0.0,0.0,0.0001012894790619,299.30181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4205627441406,0.0,0.0,7.481240754714236e-05,298.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3678894042969,0.0,0.0,0.0001012891370919,298.40087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.35906982421875,0.0,0.0,0.0004804619238711,288.6396484375,294.1499938964844,296.2300720214844,293.7987976074219,295.0919189453125,296.26190185546875,286.016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250086197629,8.788332728215664e-09,0.0010249998886138,-0.0220743771642446,0.0,0.0,0.0,-0.009169572032988,60.0,19.191518783569336,0.0,-7.163315274283377e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781840,298.5344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.37750244140625,0.0,0.0,9.618567855795844e-05,298.66754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.36669921875,0.0,0.0,0.0001012894790619,299.30181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4205627441406,0.0,0.0,7.481240754714236e-05,298.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3678894042969,0.0,0.0,0.0001012891370919,298.40087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.35906982421875,0.0,0.0,0.0004804619238711,288.6396484375,294.1499938964844,296.2300720214844,293.7987976074219,295.0919189453125,296.26190185546875,286.016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250086197629,8.788332728215664e-09,0.0010249998886138,-0.0220743771642446,0.0,0.0,0.0,-0.009169572032988,60.0,19.191518783569336,0.0,-7.163315274283377e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781900,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.37335205078125,0.0,0.0,9.609448898117988e-05,298.67822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.36260986328125,0.0,0.0,0.0001011934436974,299.310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4161376953125,0.0,0.0,7.474147423636168e-05,298.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3638000488281,0.0,0.0,0.0001011931017274,298.4116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3550109863281,0.0,0.0,0.0004800064198207,288.63134765625,294.1499938964844,296.22265625,293.7991027832031,295.1022644042969,296.2557983398437,286.0419311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240358533337,8.674576612577312e-09,0.0010240271221846,-0.021776495501399,0.0,0.0,0.0,-0.0091131785884499,60.0,18.960411071777344,0.0,-7.149724723376495e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781960,298.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.369140625,0.0,0.0,9.600925113772972e-05,298.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3584899902344,0.0,0.0,0.0001011036729323,299.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4116516113281,0.0,0.0,7.467516843462363e-05,298.5336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3596496582031,0.0,0.0,0.0001011033382383,298.4211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3509216308594,0.0,0.0,0.0004795806889887,288.6229858398437,294.1499938964844,296.21533203125,293.79937744140625,295.1123962402344,296.24957275390625,286.0668334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231264168396,8.568242115813973e-09,0.0010231178021058,-0.021498043090105,0.0,0.0,0.0,-0.0090604638680815,60.0,18.73610496520996,0.0,-7.137032298487611e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782020,298.566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.360595703125,0.0,0.0,9.585567022440956e-05,298.7042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3500671386719,0.0,0.0,0.0001009419283946,299.3302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4025573730469,0.0,0.0,7.455570448655635e-05,298.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3512268066406,0.0,0.0,0.0001009416009765,298.4373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3426208496094,0.0,0.0,0.0004788136284332,288.606201171875,294.1499938964844,296.2008361816406,293.7997436523437,295.1321716308594,296.2368469238281,286.1148986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214877547696,8.376636273510485e-09,0.0010214793728664,-0.0209962800145149,0.0,0.0,0.0,-0.0089654764160513,60.0,18.30624961853028,0.0,-7.114189770618395e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782080,298.566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.360595703125,0.0,0.0,9.585567022440956e-05,298.7042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3500671386719,0.0,0.0,0.0001009419283946,299.3302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4025573730469,0.0,0.0,7.455570448655635e-05,298.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3512268066406,0.0,0.0,0.0001009416009765,298.4373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3426208496094,0.0,0.0,0.0004788136284332,288.606201171875,294.1499938964844,296.2008361816406,293.7997436523437,295.1321716308594,296.2368469238281,286.1148986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214877547696,8.376636273510485e-09,0.0010214793728664,-0.0209962800145149,0.0,0.0,0.0,-0.0089654764160513,60.0,18.30624961853028,0.0,-7.114189770618395e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782140,298.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.35186767578125,0.0,0.0,9.572418639436364e-05,298.7177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3414611816406,0.0,0.0,0.0001008034523692,299.340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.393310546875,0.0,0.0,7.445341907441616e-05,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.34259033203125,0.0,0.0,0.0001008031249511,298.450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3341064453125,0.0,0.0,0.000478156900499,288.5893249511719,294.1499938964844,296.1865234375,293.7998046875,295.1513366699219,296.223876953125,286.1607360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200844844803,8.212562185860861e-09,0.0010200763354077,-0.0205666031688451,0.0,0.0,0.0,-0.0088841374963521,60.0,17.90086555480957,0.0,-7.09465908244056e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782200,298.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.35186767578125,0.0,0.0,9.572418639436364e-05,298.7177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3414611816406,0.0,0.0,0.0001008034523692,299.340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.393310546875,0.0,0.0,7.445341907441616e-05,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.34259033203125,0.0,0.0,0.0001008031249511,298.450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3341064453125,0.0,0.0,0.000478156900499,288.5893249511719,294.1499938964844,296.1865234375,293.7998046875,295.1513366699219,296.223876953125,286.1607360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200844844803,8.212562185860861e-09,0.0010200763354077,-0.0205666031688451,0.0,0.0,0.0,-0.0088841374963521,60.0,17.90086555480957,0.0,-7.09465908244056e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782260,298.5872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.34295654296875,0.0,0.0,9.56131480052136e-05,298.7289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3326721191406,0.0,0.0,0.0001006865059025,299.3479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3838806152344,0.0,0.0,7.436703162966296e-05,298.5709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3338317871094,0.0,0.0,0.0001006861784844,298.46124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.325439453125,0.0,0.0,0.0004776022979058,288.5723876953125,294.1499938964844,296.17236328125,293.79949951171875,295.1698608398437,296.21075439453125,286.20440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188991436734,8.073962831645076e-09,0.0010188911110162,-0.0202036313712596,0.0,0.0,0.0,-0.0088154273107647,60.0,17.51902198791504,0.0,-7.078180885855545e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782320,298.5872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.34295654296875,0.0,0.0,9.56131480052136e-05,298.7289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3326721191406,0.0,0.0,0.0001006865059025,299.3479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3838806152344,0.0,0.0,7.436703162966296e-05,298.5709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3338317871094,0.0,0.0,0.0001006861784844,298.46124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.325439453125,0.0,0.0,0.0004776022979058,288.5723876953125,294.1499938964844,296.17236328125,293.79949951171875,295.1698608398437,296.21075439453125,286.20440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188991436734,8.073962831645076e-09,0.0010188911110162,-0.0202036313712596,0.0,0.0,0.0,-0.0088154273107647,60.0,17.51902198791504,0.0,-7.078180885855545e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782380,298.5947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3338928222656,0.0,0.0,9.552068513585256e-05,298.73828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3237609863281,0.0,0.0,0.0001005891172098,299.35418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3742980957031,0.0,0.0,7.429510151268914e-05,298.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.32489013671875,0.0,0.0,0.0001005888043437,298.47021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.31658935546875,0.0,0.0,0.0004771405074279,288.55535888671875,294.1499938964844,296.1582336425781,293.7987670898437,295.1877746582031,296.1975402832031,286.2460021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179119417443,7.958522729722972e-09,0.0010179039090871,-0.019901305437088,0.0,0.0,0.0,-0.0087581984698772,60.0,17.160335540771484,0.0,-7.064470963769055e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782440,298.5947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3338928222656,0.0,0.0,9.552068513585256e-05,298.73828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3237609863281,0.0,0.0,0.0001005891172098,299.35418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3742980957031,0.0,0.0,7.429510151268914e-05,298.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.32489013671875,0.0,0.0,0.0001005888043437,298.47021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.31658935546875,0.0,0.0,0.0004771405074279,288.55535888671875,294.1499938964844,296.1582336425781,293.7987670898437,295.1877746582031,296.1975402832031,286.2460021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179119417443,7.958522729722972e-09,0.0010179039090871,-0.019901305437088,0.0,0.0,0.0,-0.0087581984698772,60.0,17.160335540771484,0.0,-7.064470963769055e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782500,298.5979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3293151855469,0.0,0.0,9.548108209855856e-05,298.7423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3192443847656,0.0,0.0,0.0001005474041448,299.3568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3694763183594,0.0,0.0,7.426428783219308e-05,298.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3203430175781,0.0,0.0,0.0001005470912787,298.4740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3121337890625,0.0,0.0,0.0004769427177961,288.5468139648437,294.1499938964844,296.1511535644531,293.7981872558594,295.19647216796875,296.1908874511719,286.2659912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174888884648,7.909063626243551e-09,0.0010174809722229,-0.0197717752307653,0.0,0.0,0.0,-0.0087336795404553,60.0,16.989707946777344,0.0,-7.05860117022894e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782560,298.600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.32470703125,0.0,0.0,9.544508066028357e-05,298.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.314697265625,0.0,0.0,0.0001005094891297,299.3591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3645935058594,0.0,0.0,7.423628267133608e-05,298.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3157958984375,0.0,0.0,0.0001005091762635,298.4776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3076171875,0.0,0.0,0.0004767629143316,288.53826904296875,294.1499938964844,296.14410400390625,293.7975158691406,295.2050476074219,296.1842041015625,286.2855224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171041358262,7.864090711962035e-09,0.0010170963359996,-0.0196539927273988,0.0,0.0,0.0,-0.008711383678019,60.0,16.8243465423584,0.0,-7.053266415368854e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782620,298.6058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3153686523437,0.0,0.0,9.538386075291784e-05,298.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.30548095703125,0.0,0.0,0.0001004450023174,299.3631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3547668457031,0.0,0.0,7.418864697683603e-05,298.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3065795898437,0.0,0.0,0.0001004446894512,298.4841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2984924316406,0.0,0.0,0.0004764571494888,288.5211486816406,294.1499938964844,296.1298828125,293.7956848144531,295.2217712402344,296.1707763671875,286.3232116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164499981328,7.787585687424325e-09,0.0010164421983063,-0.0194536261260509,0.0,0.0,0.0,-0.0086734574288129,60.0,16.507659912109375,0.0,-7.044194916261405e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782680,298.6058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3153686523437,0.0,0.0,9.538386075291784e-05,298.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.30548095703125,0.0,0.0,0.0001004450023174,299.3631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3547668457031,0.0,0.0,7.418864697683603e-05,298.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3065795898437,0.0,0.0,0.0001004446894512,298.4841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2984924316406,0.0,0.0,0.0004764571494888,288.5211486816406,294.1499938964844,296.1298828125,293.7956848144531,295.2217712402344,296.1707763671875,286.3232116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164499981328,7.787585687424325e-09,0.0010164421983063,-0.0194536261260509,0.0,0.0,0.0,-0.0086734574288129,60.0,16.507659912109375,0.0,-7.044194916261405e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782740,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3059387207031,0.0,0.0,9.533574484521524e-05,298.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2961730957031,0.0,0.0,0.0001003943179966,299.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3448181152344,0.0,0.0,7.415121217491105e-05,298.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2972717285156,0.0,0.0,0.0001003940124064,298.4897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2892761230469,0.0,0.0,0.0004762168682646,288.5040283203125,294.1499938964844,296.11553955078125,293.7932434082031,295.2379455566406,296.1572265625,286.3591613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015935325995,7.72741515220332e-09,0.0010159276425838,-0.0192960388958454,0.0,0.0,0.0,-0.0086436280980706,60.0,16.209970474243164,0.0,-7.037064619908051e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782800,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3059387207031,0.0,0.0,9.533574484521524e-05,298.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2961730957031,0.0,0.0,0.0001003943179966,299.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3448181152344,0.0,0.0,7.415121217491105e-05,298.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2972717285156,0.0,0.0,0.0001003940124064,298.4897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2892761230469,0.0,0.0,0.0004762168682646,288.5040283203125,294.1499938964844,296.11553955078125,293.7932434082031,295.2379455566406,296.1572265625,286.3591613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015935325995,7.72741515220332e-09,0.0010159276425838,-0.0192960388958454,0.0,0.0,0.0,-0.0086436280980706,60.0,16.209970474243164,0.0,-7.037064619908051e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782860,298.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2964172363281,0.0,0.0,9.529901581117883e-05,298.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2867736816406,0.0,0.0,0.00010035563173,299.3691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3348083496094,0.0,0.0,7.412263221340254e-05,298.6039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.287841796875,0.0,0.0,0.0001003553261398,298.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.27996826171875,0.0,0.0,0.0004760334850288,288.48687744140625,294.1499938964844,296.1009826660156,293.7900695800781,295.2535705566406,296.1434936523437,286.3935241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155421914532,7.681440372664383e-09,0.001015534508042,-0.0191756300628185,0.0,0.0,0.0,-0.008620835840702,60.0,15.928505897521973,0.0,-7.031619020381187e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782920,298.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2964172363281,0.0,0.0,9.529901581117883e-05,298.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2867736816406,0.0,0.0,0.00010035563173,299.3691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3348083496094,0.0,0.0,7.412263221340254e-05,298.6039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.287841796875,0.0,0.0,0.0001003553261398,298.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.27996826171875,0.0,0.0,0.0004760334850288,288.48687744140625,294.1499938964844,296.1009826660156,293.7900695800781,295.2535705566406,296.1434936523437,286.3935241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155421914532,7.681440372664383e-09,0.001015534508042,-0.0191756300628185,0.0,0.0,0.0,-0.008620835840702,60.0,15.928505897521973,0.0,-7.031619020381187e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782980,298.6167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2867736816406,0.0,0.0,9.52722184592858e-05,298.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2772521972656,0.0,0.0,0.0001003273937385,299.3713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3246765136719,0.0,0.0,7.410177204292268e-05,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2782897949219,0.0,0.0,0.0001003270954242,298.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2705383300781,0.0,0.0,0.0004758996947202,288.4697265625,294.1499938964844,296.0861511230469,293.7861633300781,295.26861572265625,296.1295471191406,286.4262390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152547620236,7.647836142155029e-09,0.0010152470786124,-0.0190876182168722,0.0,0.0,0.0,-0.0086041763424873,60.0,15.664198875427246,0.0,-7.027639981060929e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783040,298.6167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2867736816406,0.0,0.0,9.52722184592858e-05,298.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2772521972656,0.0,0.0,0.0001003273937385,299.3713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3246765136719,0.0,0.0,7.410177204292268e-05,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2782897949219,0.0,0.0,0.0001003270954242,298.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2705383300781,0.0,0.0,0.0004758996947202,288.4697265625,294.1499938964844,296.0861511230469,293.7861633300781,295.26861572265625,296.1295471191406,286.4262390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152547620236,7.647836142155029e-09,0.0010152470786124,-0.0190876182168722,0.0,0.0,0.0,-0.0086041763424873,60.0,15.664198875427246,0.0,-7.027639981060929e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783100,298.6181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.28192138671875,0.0,0.0,9.52622140175663e-05,298.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2724609375,0.0,0.0,0.0001003168508759,299.3721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.319580078125,0.0,0.0,7.40939867682755e-05,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.27349853515625,0.0,0.0,0.0001003165598376,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2657775878906,0.0,0.0,0.0004758497525472,288.461181640625,294.1499938964844,296.07861328125,293.78387451171875,295.2759094238281,296.1224975585937,286.4419860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151471942663,7.635267529337852e-09,0.0010151396272704,-0.019054701551795,0.0,0.0,0.0,-0.0085979457944631,60.0,15.538116455078123,0.0,-7.026152104572247e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783160,298.619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.27703857421875,0.0,0.0,9.525384666630998e-05,298.7714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.26763916015625,0.0,0.0,0.0001003080324153,299.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3144836425781,0.0,0.0,7.408746751025319e-05,298.6122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2686767578125,0.0,0.0,0.000100307734101,298.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2610168457031,0.0,0.0,0.0004758079594466,288.4526062011719,294.1499938964844,296.07098388671875,293.7814025878906,295.2830810546875,296.1153564453125,286.4573669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150570888072,7.624733733280209e-09,0.0010150495218113,-0.0190271120518445,0.0,0.0,0.0,-0.0085927238687872,60.0,15.415641784667969,0.0,-7.02490510207099e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783220,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2672424316406,0.0,0.0,9.524186316411942e-05,298.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2579650878906,0.0,0.0,0.0001002954013529,299.3743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3042297363281,0.0,0.0,7.40781324566342e-05,298.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2590026855469,0.0,0.0,0.0001002951103146,298.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2514038085937,0.0,0.0,0.0004757481801789,288.4355163574219,294.1499938964844,296.055419921875,293.7757263183594,295.2970275878906,296.1008605957031,286.4871520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149277513846,7.609602725722198e-09,0.0010149200679734,-0.0189874824136495,0.0,0.0,0.0,-0.0085852229967713,60.0,15.180310249328612,0.0,-7.023113823834137e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783280,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2672424316406,0.0,0.0,9.524186316411942e-05,298.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2579650878906,0.0,0.0,0.0001002954013529,299.3743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3042297363281,0.0,0.0,7.40781324566342e-05,298.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2590026855469,0.0,0.0,0.0001002951103146,298.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2514038085937,0.0,0.0,0.0004757481801789,288.4355163574219,294.1499938964844,296.055419921875,293.7757263183594,295.2970275878906,296.1008605957031,286.4871520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149277513846,7.609602725722198e-09,0.0010149200679734,-0.0189874824136495,0.0,0.0,0.0,-0.0085852229967713,60.0,15.180310249328612,0.0,-7.023113823834137e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783340,298.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.25738525390625,0.0,0.0,9.523535845801234e-05,298.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.24822998046875,0.0,0.0,0.0001002885328489,299.3753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2938842773437,0.0,0.0,7.407306111417711e-05,298.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2492370605469,0.0,0.0,0.0001002882490865,298.5097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.24176025390625,0.0,0.0,0.0004757157294079,288.4184875488281,294.1499938964844,296.0393981933594,293.76910400390625,295.3104248046875,296.0860290527344,286.5155639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014856621623,7.601292040249064e-09,0.0010148490546271,-0.0189657174050807,0.0,0.0,0.0,-0.0085811028257012,60.0,14.957653999328612,0.0,-7.022130432687845e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783400,298.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.25738525390625,0.0,0.0,9.523535845801234e-05,298.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.24822998046875,0.0,0.0,0.0001002885328489,299.3753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2938842773437,0.0,0.0,7.407306111417711e-05,298.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2492370605469,0.0,0.0,0.0001002882490865,298.5097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.24176025390625,0.0,0.0,0.0004757157294079,288.4184875488281,294.1499938964844,296.0393981933594,293.76910400390625,295.3104248046875,296.0860290527344,286.5155639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014856621623,7.601292040249064e-09,0.0010148490546271,-0.0189657174050807,0.0,0.0,0.0,-0.0085811028257012,60.0,14.957653999328612,0.0,-7.022130432687845e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783460,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2474670410156,0.0,0.0,9.52349728322588e-05,298.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2384338378906,0.0,0.0,0.0001002881181193,299.3761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.28350830078125,0.0,0.0,7.40727482479997e-05,298.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2394104003906,0.0,0.0,0.000100287834357,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2320251464844,0.0,0.0,0.0004757138958666,288.4014587402344,294.1499938964844,296.0228271484375,293.7614440917969,295.3232727050781,296.0707702636719,286.5427551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148508008569,7.600616136471672e-09,0.001014843233861,-0.018963947892189,0.0,0.0,0.0,-0.0085807675495743,60.0,14.747654914855955,0.0,-7.022050141358704e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783520,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2474670410156,0.0,0.0,9.52349728322588e-05,298.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2384338378906,0.0,0.0,0.0001002881181193,299.3761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.28350830078125,0.0,0.0,7.40727482479997e-05,298.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2394104003906,0.0,0.0,0.000100287834357,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2320251464844,0.0,0.0,0.0004757138958666,288.4014587402344,294.1499938964844,296.0228271484375,293.7614440917969,295.3232727050781,296.0707702636719,286.5427551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148508008569,7.600616136471672e-09,0.001014843233861,-0.018963947892189,0.0,0.0,0.0,-0.0085807675495743,60.0,14.747654914855955,0.0,-7.022050141358704e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783580,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.23748779296875,0.0,0.0,9.524096822133288e-05,298.7826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.22857666015625,0.0,0.0,0.0001002944118226,299.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2730712890625,0.0,0.0,7.407739030895755e-05,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.22955322265625,0.0,0.0,0.0001002941353362,298.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2222595214844,0.0,0.0,0.000475743872812,288.384521484375,294.1499938964844,296.00567626953125,293.7526550292969,295.3355712890625,296.0550231933594,286.5687561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149129666388,7.607886765015337e-09,0.0010149052832275,-0.0189829897135496,0.0,0.0,0.0,-0.0085843717679381,60.0,14.5562105178833,0.0,-7.02291060861171e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783640,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.23748779296875,0.0,0.0,9.524096822133288e-05,298.7826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.22857666015625,0.0,0.0,0.0001002944118226,299.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2730712890625,0.0,0.0,7.407739030895755e-05,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.22955322265625,0.0,0.0,0.0001002941353362,298.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2222595214844,0.0,0.0,0.000475743872812,288.384521484375,294.1499938964844,296.00567626953125,293.7526550292969,295.3355712890625,296.0550231933594,286.5687561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149129666388,7.607886765015337e-09,0.0010149052832275,-0.0189829897135496,0.0,0.0,0.0,-0.0085843717679381,60.0,14.5562105178833,0.0,-7.02291060861171e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783700,298.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2325134277344,0.0,0.0,9.524590859655292e-05,298.78375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2236328125,0.0,0.0,0.0001002996068564,299.3768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2678527832031,0.0,0.0,7.408123201457784e-05,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.224609375,0.0,0.0,0.00010029933037,298.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.21734619140625,0.0,0.0,0.000475768581964,288.3760681152344,294.1499938964844,295.9968566894531,293.7478332519531,295.3415222167969,296.0469970703125,286.58135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014964771457,7.613946806372951e-09,0.001014957204461,-0.018998859450221,0.0,0.0,0.0,-0.0085873752832412,60.0,14.495285987854004,0.0,-7.023628256774829e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783760,298.6282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2274780273437,0.0,0.0,9.525189670966938e-05,298.7847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2186584472656,0.0,0.0,0.0001003059078357,299.3769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2626342773437,0.0,0.0,7.40858813514933e-05,298.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2196350097656,0.0,0.0,0.0001003056313493,298.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2124328613281,0.0,0.0,0.0004757985298056,288.3676452636719,294.1499938964844,295.98785400390625,293.74273681640625,295.34735107421875,296.0387878417969,286.5936584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150277521461,7.621308917293845e-09,0.0010150201851502,-0.019018143415451,0.0,0.0,0.0,-0.0085910251364111,60.0,14.42116355895996,0.0,-7.02449938216887e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783820,298.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2174377441406,0.0,0.0,9.526523353997618e-05,298.7866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.208740234375,0.0,0.0,0.0001003199431579,299.3770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.25213623046875,0.0,0.0,7.40962423151359e-05,298.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2096862792969,0.0,0.0,0.0001003196666715,298.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2025756835937,0.0,0.0,0.0004758652066811,288.3508605957031,294.1499938964844,295.9693298339844,293.7315368652344,295.3585510253906,296.0219421386719,286.6175537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151682654395,7.637740218058298e-09,0.0010151605820283,-0.0190611779689788,0.0,0.0,0.0,-0.0085991714149713,60.0,14.27716827392578,0.0,-7.02644484817938e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783880,298.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2174377441406,0.0,0.0,9.526523353997618e-05,298.7866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.208740234375,0.0,0.0,0.0001003199431579,299.3770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.25213623046875,0.0,0.0,7.40962423151359e-05,298.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2096862792969,0.0,0.0,0.0001003196666715,298.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2025756835937,0.0,0.0,0.0004758652066811,288.3508605957031,294.1499938964844,295.9693298339844,293.7315368652344,295.3585510253906,296.0219421386719,286.6175537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151682654395,7.637740218058298e-09,0.0010151605820283,-0.0190611779689788,0.0,0.0,0.0,-0.0085991714149713,60.0,14.27716827392578,0.0,-7.02644484817938e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
