time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17783940,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2073669433594,0.0,0.0,9.527846123091877e-05,298.788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.19879150390625,0.0,0.0,0.0001003338547889,299.3769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2416381835937,0.0,0.0,7.410651596728712e-05,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1997375488281,0.0,0.0,0.0001003335855784,298.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.19268798828125,0.0,0.0,0.0004759313305839,288.3341369628906,294.1499938964844,295.95001220703125,293.71905517578125,295.3692321777344,296.0044860839844,286.64044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153076145797,7.654030298454018e-09,0.0010152999311685,-0.0191038437187671,0.0,0.0,0.0,-0.0086072478443384,60.0,14.137628555297852,0.0,-7.028373261164236e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784000,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2073669433594,0.0,0.0,9.527846123091877e-05,298.788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.19879150390625,0.0,0.0,0.0001003338547889,299.3769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2416381835937,0.0,0.0,7.410651596728712e-05,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1997375488281,0.0,0.0,0.0001003335855784,298.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.19268798828125,0.0,0.0,0.0004759313305839,288.3341369628906,294.1499938964844,295.95001220703125,293.71905517578125,295.3692321777344,296.0044860839844,286.64044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153076145797,7.654030298454018e-09,0.0010152999311685,-0.0191038437187671,0.0,0.0,0.0,-0.0086072478443384,60.0,14.137628555297852,0.0,-7.028373261164236e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784060,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1972961425781,0.0,0.0,9.529133239993826e-05,298.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1888122558594,0.0,0.0,0.000100347395346,299.3767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2311096191406,0.0,0.0,7.411651313304901e-05,298.6331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1897277832031,0.0,0.0,0.0001003471334115,298.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.18280029296875,0.0,0.0,0.0004759956791531,288.3175354003906,294.1499938964844,295.93023681640625,293.7040710449219,295.3793334960937,295.9864196777344,286.6624755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154431220144,7.669882506888825e-09,0.0010154354386031,-0.0191453602164983,0.0,0.0,0.0,-0.0086151054129004,60.0,14.00128173828125,0.0,-7.030250515072113e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784120,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1972961425781,0.0,0.0,9.529133239993826e-05,298.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1888122558594,0.0,0.0,0.000100347395346,299.3767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2311096191406,0.0,0.0,7.411651313304901e-05,298.6331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1897277832031,0.0,0.0,0.0001003471334115,298.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.18280029296875,0.0,0.0,0.0004759956791531,288.3175354003906,294.1499938964844,295.93023681640625,293.7040710449219,295.3793334960937,295.9864196777344,286.6624755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154431220144,7.669882506888825e-09,0.0010154354386031,-0.0191453602164983,0.0,0.0,0.0,-0.0086151054129004,60.0,14.00128173828125,0.0,-7.030250515072113e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784180,298.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.18719482421875,0.0,0.0,9.5307404990308e-05,298.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1788024902344,0.0,0.0,0.0001003643119474,299.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2206115722656,0.0,0.0,7.412899867631495e-05,298.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1797180175781,0.0,0.0,0.000100364050013,298.5258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1728820800781,0.0,0.0,0.0004760760057251,288.3009948730469,294.1499938964844,295.910400390625,293.6855773925781,295.388916015625,295.96783447265625,286.6836242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156128555536,7.689726189141766e-09,0.0010156051721423,-0.0191973317414522,0.0,0.0,0.0,-0.0086249429732561,60.0,13.866169929504396,0.0,-7.03260027989927e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784240,298.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.18719482421875,0.0,0.0,9.5307404990308e-05,298.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1788024902344,0.0,0.0,0.0001003643119474,299.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2206115722656,0.0,0.0,7.412899867631495e-05,298.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1797180175781,0.0,0.0,0.000100364050013,298.5258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1728820800781,0.0,0.0,0.0004760760057251,288.3009948730469,294.1499938964844,295.910400390625,293.6855773925781,295.388916015625,295.96783447265625,286.6836242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156128555536,7.689726189141766e-09,0.0010156051721423,-0.0191973317414522,0.0,0.0,0.0,-0.0086249429732561,60.0,13.866169929504396,0.0,-7.03260027989927e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784300,298.6327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.18212890625,0.0,0.0,9.531625255476683e-05,298.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1737976074219,0.0,0.0,0.0001003736178972,299.3761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.21533203125,0.0,0.0,7.413587445626035e-05,298.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1747131347656,0.0,0.0,0.0001003733559628,298.5267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1679077148437,0.0,0.0,0.0004761202435474,288.29278564453125,294.1499938964844,295.90045166015625,293.67510986328125,295.3934936523437,295.9584045410156,286.6939392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015706337057,7.700659665488274e-09,0.0010156986536458,-0.0192259661853313,0.0,0.0,0.0,-0.0086303632706403,60.0,13.79880428314209,0.0,-7.033894888763825e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784360,298.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1770935058594,0.0,0.0,9.532566036796196e-05,298.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1688232421875,0.0,0.0,0.0001003835204755,299.3758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2100830078125,0.0,0.0,7.414318679366261e-05,298.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1697082519531,0.0,0.0,0.000100383265817,298.52752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1629638671875,0.0,0.0,0.0004761672753375,288.2846069335937,294.1499938964844,295.8905029296875,293.6638488769531,295.3979797363281,295.9488830566406,286.7040405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158058721572,7.712293026429506e-09,0.0010157980723306,-0.0192564353346824,0.0,0.0,0.0,-0.0086361300200223,60.0,13.731375694274902,0.0,-7.0352733416712e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784420,298.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1669921875,0.0,0.0,9.534549462841824e-05,298.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1588134765625,0.0,0.0,0.0001004043951979,299.3752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1995544433594,0.0,0.0,7.415859727188945e-05,298.6374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1596984863281,0.0,0.0,0.0001004041332635,298.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.15301513671875,0.0,0.0,0.0004762663738802,288.268310546875,294.1499938964844,295.8705444335937,293.6390991210937,295.406494140625,295.9296264648437,286.72369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160156525671,7.736822738024784e-09,0.0010160078527405,-0.0193206798285245,0.0,0.0,0.0,-0.0086482912302017,60.0,13.59630012512207,0.0,-7.03817946146046e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784480,298.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1669921875,0.0,0.0,9.534549462841824e-05,298.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1588134765625,0.0,0.0,0.0001004043951979,299.3752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1995544433594,0.0,0.0,7.415859727188945e-05,298.6374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1596984863281,0.0,0.0,0.0001004041332635,298.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.15301513671875,0.0,0.0,0.0004762663738802,288.268310546875,294.1499938964844,295.8705444335937,293.6390991210937,295.406494140625,295.9296264648437,286.72369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160156525671,7.736822738024784e-09,0.0010160078527405,-0.0193206798285245,0.0,0.0,0.0,-0.0086482912302017,60.0,13.59630012512207,0.0,-7.03817946146046e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784540,298.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1568908691406,0.0,0.0,9.536592551739886e-05,298.794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1488037109375,0.0,0.0,0.0001004258956527,299.3744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.18902587890625,0.0,0.0,7.417448068736121e-05,298.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1496887207031,0.0,0.0,0.0001004256409942,298.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1430969238281,0.0,0.0,0.0004763684992212,288.25213623046875,294.1499938964844,295.8505554199219,293.61163330078125,295.4144897460937,295.9100952148437,286.7426147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162318358197,7.762103848563129e-09,0.0010162240359932,-0.0193868912756443,0.0,0.0,0.0,-0.0086608240380883,60.0,13.461248397827148,0.0,-7.041175109634423e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784600,298.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1568908691406,0.0,0.0,9.536592551739886e-05,298.794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1488037109375,0.0,0.0,0.0001004258956527,299.3744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.18902587890625,0.0,0.0,7.417448068736121e-05,298.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1496887207031,0.0,0.0,0.0001004256409942,298.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1430969238281,0.0,0.0,0.0004763684992212,288.25213623046875,294.1499938964844,295.8505554199219,293.61163330078125,295.4144897460937,295.9100952148437,286.7426147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162318358197,7.762103848563129e-09,0.0010162240359932,-0.0193868912756443,0.0,0.0,0.0,-0.0086608240380883,60.0,13.461248397827148,0.0,-7.041175109634423e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784660,298.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.14678955078125,0.0,0.0,9.538623271510004e-05,298.7949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1388244628906,0.0,0.0,0.0001004472724162,299.37359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1785583496094,0.0,0.0,7.419026223942637e-05,298.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.13970947265625,0.0,0.0,0.0001004470250336,298.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1331787109375,0.0,0.0,0.0004764700133819,288.236083984375,294.1499938964844,295.8305358886719,293.5816345214844,295.4219665527344,295.8904113769531,286.76092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164467385038,7.787238409662223e-09,0.0010164389386773,-0.0194527171552181,0.0,0.0,0.0,-0.0086732842028141,60.0,13.326092720031738,0.0,-7.04415370478273e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784720,298.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.14678955078125,0.0,0.0,9.538623271510004e-05,298.7949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1388244628906,0.0,0.0,0.0001004472724162,299.37359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1785583496094,0.0,0.0,7.419026223942637e-05,298.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.13970947265625,0.0,0.0,0.0001004470250336,298.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1331787109375,0.0,0.0,0.0004764700133819,288.236083984375,294.1499938964844,295.8305358886719,293.5816345214844,295.4219665527344,295.8904113769531,286.76092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164467385038,7.787238409662223e-09,0.0010164389386773,-0.0194527171552181,0.0,0.0,0.0,-0.0086732842028141,60.0,13.326092720031738,0.0,-7.04415370478273e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784780,298.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.13671875,0.0,0.0,9.540563769405708e-05,298.79559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1288452148437,0.0,0.0,0.0001004676960292,299.37261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1680603027344,0.0,0.0,7.420534529956058e-05,298.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1297302246094,0.0,0.0,0.0001004674486466,298.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.123291015625,0.0,0.0,0.0004765669873449,288.2201538085937,294.1499938964844,295.8104553222656,293.5494384765625,295.428955078125,295.8705444335937,286.7785949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166520951315,7.811244984168297e-09,0.001016644295305,-0.0195155907422304,0.0,0.0,0.0,-0.0086851846426725,60.0,13.190807342529297,0.0,-7.04699942843945e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784840,298.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.13671875,0.0,0.0,9.540563769405708e-05,298.79559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1288452148437,0.0,0.0,0.0001004676960292,299.37261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1680603027344,0.0,0.0,7.420534529956058e-05,298.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1297302246094,0.0,0.0,0.0001004674486466,298.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.123291015625,0.0,0.0,0.0004765669873449,288.2201538085937,294.1499938964844,295.8104553222656,293.5494384765625,295.428955078125,295.8705444335937,286.7785949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166520951315,7.811244984168297e-09,0.001016644295305,-0.0195155907422304,0.0,0.0,0.0,-0.0086851846426725,60.0,13.190807342529297,0.0,-7.04699942843945e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784900,298.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1316833496094,0.0,0.0,9.541485633235423e-05,298.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1238708496094,0.0,0.0,0.0001004773876047,299.3721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.162841796875,0.0,0.0,7.421250484185293e-05,298.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1247253417969,0.0,0.0,0.0001004771474981,298.53369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.11834716796875,0.0,0.0,0.0004766130296047,288.2122497558594,294.1499938964844,295.8004150390625,293.5325622558594,295.4322814941406,295.8605651855469,286.7872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167494183406,7.822636760579371e-09,0.001016741618514,-0.0195454265922307,0.0,0.0,0.0,-0.008690832182765,60.0,13.12315273284912,0.0,-7.04835017018013e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784960,298.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1266784667969,0.0,0.0,9.54235001699999e-05,298.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.118896484375,0.0,0.0,0.0001004864898277,299.3715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1576232910156,0.0,0.0,7.421922055073082e-05,298.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1197509765625,0.0,0.0,0.0001004862424451,298.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1134033203125,0.0,0.0,0.0004766562196891,288.2043762207031,294.1499938964844,295.79034423828125,293.5152282714844,295.4354553222656,295.8505859375,286.7956848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168409207835,7.833325099682042e-09,0.0010168330045416,-0.0195734184235334,0.0,0.0,0.0,-0.0086961314082145,60.0,13.055487632751465,0.0,-7.049617778420726e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785020,298.6355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1166381835937,0.0,0.0,9.543890337226912e-05,298.7965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1089782714844,0.0,0.0,0.0001005027006613,299.3703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.147216796875,0.0,0.0,7.423119677696377e-05,298.6420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1098022460937,0.0,0.0,0.0001005024605547,298.5353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1035461425781,0.0,0.0,0.0004767332575283,288.188720703125,294.1499938964844,295.7702331542969,293.47930908203125,295.44146728515625,295.8305358886719,286.8122863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170036694034,7.852353434145698e-09,0.0010169957531616,-0.0196232534945011,0.0,0.0,0.0,-0.0087055647745728,60.0,12.920159339904783,0.0,-7.0518744621495e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785080,298.6355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1166381835937,0.0,0.0,9.543890337226912e-05,298.7965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1089782714844,0.0,0.0,0.0001005027006613,299.3703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.147216796875,0.0,0.0,7.423119677696377e-05,298.6420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1098022460937,0.0,0.0,0.0001005024605547,298.5353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1035461425781,0.0,0.0,0.0004767332575283,288.188720703125,294.1499938964844,295.7702331542969,293.47930908203125,295.44146728515625,295.8305358886719,286.8122863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170036694034,7.852353434145698e-09,0.0010169957531616,-0.0196232534945011,0.0,0.0,0.0,-0.0087055647745728,60.0,12.920159339904783,0.0,-7.0518744621495e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785140,298.6357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1066589355469,0.0,0.0,9.545151988277212e-05,298.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0990600585937,0.0,0.0,0.0001005159720079,299.3691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1368408203125,0.0,0.0,7.424099749187008e-05,298.64263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.09991455078125,0.0,0.0,0.0001005157391773,298.53631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0937194824219,0.0,0.0,0.0004767963255289,288.1732177734375,294.1499938964844,295.7500915527344,293.4418640136719,295.447021484375,295.8104248046875,286.8283386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171367321163,7.867908102809906e-09,0.0010171288158744,-0.0196639914065599,0.0,0.0,0.0,-0.0087132761254906,60.0,12.784940719604492,0.0,-7.053719031091532e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785200,298.6357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1066589355469,0.0,0.0,9.545151988277212e-05,298.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0990600585937,0.0,0.0,0.0001005159720079,299.3691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1368408203125,0.0,0.0,7.424099749187008e-05,298.64263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.09991455078125,0.0,0.0,0.0001005157391773,298.53631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0937194824219,0.0,0.0,0.0004767963255289,288.1732177734375,294.1499938964844,295.7500915527344,293.4418640136719,295.447021484375,295.8104248046875,286.8283386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171367321163,7.867908102809906e-09,0.0010171288158744,-0.0196639914065599,0.0,0.0,0.0,-0.0087132761254906,60.0,12.784940719604492,0.0,-7.053719031091532e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785260,298.63580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.10107421875,0.0,0.0,9.54570496105589e-05,298.7969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0935363769531,0.0,0.0,0.0001005217854981,299.3684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.13104248046875,0.0,0.0,7.424529030686244e-05,298.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0943603515625,0.0,0.0,0.0001005215526674,298.5368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0882263183594,0.0,0.0,0.000476823945064,288.16461181640625,294.1499938964844,295.7388000488281,293.4203491210937,295.44989013671875,295.79913330078125,286.8371276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171947069466,7.874701779542193e-09,0.0010171867907047,-0.0196817833930253,0.0,0.0,0.0,-0.0087166428565979,60.0,12.709344863891602,0.0,-7.054524786553884e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785320,298.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0966796875,0.0,0.0,9.546071669319645e-05,298.79705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0892028808594,0.0,0.0,0.0001005256490316,299.3678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1264953613281,0.0,0.0,7.424813520628959e-05,298.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.09002685546875,0.0,0.0,0.000100525408925,298.5372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0839233398437,0.0,0.0,0.0004768422804772,288.15789794921875,294.1499938964844,295.7299194335937,293.4031982421875,295.4520874023437,295.790283203125,286.84393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172332404181,7.879200403237974e-09,0.0010172254405915,-0.0196935646235942,0.0,0.0,0.0,-0.0087188733741641,60.0,12.65000057220459,0.0,-7.05505840414844e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785380,298.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0867614746094,0.0,0.0,9.546595538267866e-05,298.79718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0793762207031,0.0,0.0,0.0001005311496555,299.366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1161804199219,0.0,0.0,7.425220246659592e-05,298.6435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0802001953125,0.0,0.0,0.0001005309168249,298.5380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0741577148437,0.0,0.0,0.0004768685030285,288.1427001953125,294.1499938964844,295.7097473144531,293.3635559082031,295.4566955566406,295.7701110839844,286.8591003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172877227887,7.885565089793545e-09,0.0010172798065468,-0.0197102334350347,0.0,0.0,0.0,-0.0087220286950469,60.0,12.515524864196776,0.0,-7.055813711076554e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785440,298.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0867614746094,0.0,0.0,9.546595538267866e-05,298.79718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0793762207031,0.0,0.0,0.0001005311496555,299.366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1161804199219,0.0,0.0,7.425220246659592e-05,298.6435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0802001953125,0.0,0.0,0.0001005309168249,298.5380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0741577148437,0.0,0.0,0.0004768685030285,288.1427001953125,294.1499938964844,295.7097473144531,293.3635559082031,295.4566955566406,295.7701110839844,286.8591003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172877227887,7.885565089793545e-09,0.0010172798065468,-0.0197102334350347,0.0,0.0,0.0,-0.0087220286950469,60.0,12.515524864196776,0.0,-7.055813711076554e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785500,298.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0818176269531,0.0,0.0,9.546651563141496e-05,298.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0744934082031,0.0,0.0,0.0001005317317321,299.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.111083984375,0.0,0.0,7.425262447213754e-05,298.6436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0752868652344,0.0,0.0,0.0001005314989015,298.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0693054199219,0.0,0.0,0.0004768712969962,288.1351623535156,294.1499938964844,295.6996459960937,293.3434143066406,295.45880126953125,295.760009765625,286.8664855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172928450629,7.886177932903138e-09,0.001017284928821,-0.0197118371725082,0.0,0.0,0.0,-0.0087223323062062,60.0,12.448590278625488,0.0,-7.0558861864356e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785560,298.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.076904296875,0.0,0.0,9.54660354182124e-05,298.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0696105957031,0.0,0.0,0.0001005312224151,299.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.10595703125,0.0,0.0,7.42522461223416e-05,298.643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0704040527344,0.0,0.0,0.0001005309895845,298.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.064453125,0.0,0.0,0.0004768689395859,288.127685546875,294.1499938964844,295.6895446777344,293.3231506347656,295.4607849121094,295.7499389648437,286.8737487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172869078814,7.885499364590487e-09,0.0010172789916396,-0.019710062071681,0.0,0.0,0.0,-0.0087219951674342,60.0,12.381916999816896,0.0,-7.05580589510646e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785620,298.6357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.06707763671875,0.0,0.0,9.546251385472716e-05,298.79718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.05987548828125,0.0,0.0,0.0001005275044008,299.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.09576416015625,0.0,0.0,7.424950308632106e-05,298.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0606689453125,0.0,0.0,0.0001005272788461,298.53955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0547790527344,0.0,0.0,0.00047685141908,288.1128234863281,294.1499938964844,295.6693725585937,293.2822570800781,295.4645080566406,295.7297668457031,286.8880920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172482579946,7.88095722015214e-09,0.001017240458168,-0.019698167219758,0.0,0.0,0.0,-0.0087197450920939,60.0,12.249134063720703,0.0,-7.055267303712753e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785680,298.6357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.06707763671875,0.0,0.0,9.546251385472716e-05,298.79718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.05987548828125,0.0,0.0,0.0001005275044008,299.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.09576416015625,0.0,0.0,7.424950308632106e-05,298.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0606689453125,0.0,0.0,0.0001005272788461,298.53955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0547790527344,0.0,0.0,0.00047685141908,288.1128234863281,294.1499938964844,295.6693725585937,293.2822570800781,295.4645080566406,295.7297668457031,286.8880920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172482579946,7.88095722015214e-09,0.001017240458168,-0.019698167219758,0.0,0.0,0.0,-0.0087197450920939,60.0,12.249134063720703,0.0,-7.055267303712753e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785740,298.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0572814941406,0.0,0.0,9.5452785899397e-05,298.79705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0501708984375,0.0,0.0,0.0001005172525765,299.3618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.08563232421875,0.0,0.0,7.424192153848708e-05,298.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.05096435546875,0.0,0.0,0.0001005170270218,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0451354980469,0.0,0.0,0.0004768028738908,288.0981140136719,294.1499938964844,295.649169921875,293.2411499023437,295.4677734375,295.7096252441406,286.90203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171433677896,7.868679929856626e-09,0.0010171354515478,-0.0196660123765468,0.0,0.0,0.0,-0.0087136588990688,60.0,12.117441177368164,0.0,-7.053810691104445e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785800,298.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0572814941406,0.0,0.0,9.5452785899397e-05,298.79705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0501708984375,0.0,0.0,0.0001005172525765,299.3618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.08563232421875,0.0,0.0,7.424192153848708e-05,298.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.05096435546875,0.0,0.0,0.0001005170270218,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0451354980469,0.0,0.0,0.0004768028738908,288.0981140136719,294.1499938964844,295.649169921875,293.2411499023437,295.4677734375,295.7096252441406,286.90203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171433677896,7.868679929856626e-09,0.0010171354515478,-0.0196660123765468,0.0,0.0,0.0,-0.0087136588990688,60.0,12.117441177368164,0.0,-7.053810691104445e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785860,298.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0475769042969,0.0,0.0,9.54373535932973e-05,298.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0405578613281,0.0,0.0,0.0001005009835353,299.3601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0755615234375,0.0,0.0,7.422990893246606e-05,298.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04132080078125,0.0,0.0,0.0001005007652565,298.5408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0355834960937,0.0,0.0,0.0004767258069477,288.0835876464844,294.1499938964844,295.6289978027344,293.2000427246094,295.4706115722656,295.68951416015625,286.9156188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169775923714,7.849292771311411e-09,0.0010169696761295,-0.0196152366697788,0.0,0.0,0.0,-0.0087040476500988,60.0,11.9872465133667,0.0,-7.051511374811525e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785920,298.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0475769042969,0.0,0.0,9.54373535932973e-05,298.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0405578613281,0.0,0.0,0.0001005009835353,299.3601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0755615234375,0.0,0.0,7.422990893246606e-05,298.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04132080078125,0.0,0.0,0.0001005007652565,298.5408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0355834960937,0.0,0.0,0.0004767258069477,288.0835876464844,294.1499938964844,295.6289978027344,293.2000427246094,295.4706115722656,295.68951416015625,286.9156188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169775923714,7.849292771311411e-09,0.0010169696761295,-0.0196152366697788,0.0,0.0,0.0,-0.0087040476500988,60.0,11.9872465133667,0.0,-7.051511374811525e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785980,298.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0379333496094,0.0,0.0,9.541610052110629e-05,298.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0309753417969,0.0,0.0,0.0001004785954137,299.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0655517578125,0.0,0.0,7.421336340485141e-05,298.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.03173828125,0.0,0.0,0.000100478377135,298.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0260925292969,0.0,0.0,0.0004766196943819,288.0692443847656,294.1499938964844,295.6088256835937,293.1591796875,295.4729919433594,295.66943359375,286.9288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167497675865,7.822658965039864e-09,0.00101674196776,-0.0195454843342304,0.0,0.0,0.0,-0.0086908442899584,60.0,11.858903884887695,0.0,-7.048353012351073e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786040,298.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0379333496094,0.0,0.0,9.541610052110629e-05,298.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0309753417969,0.0,0.0,0.0001004785954137,299.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0655517578125,0.0,0.0,7.421336340485141e-05,298.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.03173828125,0.0,0.0,0.000100478377135,298.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0260925292969,0.0,0.0,0.0004766196943819,288.0692443847656,294.1499938964844,295.6088256835937,293.1591796875,295.4729919433594,295.66943359375,286.9288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167497675865,7.822658965039864e-09,0.00101674196776,-0.0195454843342304,0.0,0.0,0.0,-0.0086908442899584,60.0,11.858903884887695,0.0,-7.048353012351073e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786100,298.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0331420898437,0.0,0.0,9.540256723994388e-05,298.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0262451171875,0.0,0.0,0.0001004643345368,299.3576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0605773925781,0.0,0.0,7.420283509418368e-05,298.6438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0270080566406,0.0,0.0,0.000100464116258,298.5415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0213623046875,0.0,0.0,0.0004765521152876,288.0621643066406,294.1499938964844,295.5987548828125,293.138916015625,295.4739685058594,295.6594543457031,286.935302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166045976802,7.805719626219343e-09,0.0010165967978537,-0.019501119852066,0.0,0.0,0.0,-0.008682444691658,60.0,11.795823097229004,0.0,-7.046345018579815e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786160,298.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0283508300781,0.0,0.0,9.538875019643456e-05,298.7962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.021484375,0.0,0.0,0.0001004497826215,299.35675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0556335449219,0.0,0.0,7.419208122882992e-05,298.6437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0222473144531,0.0,0.0,0.0001004495716188,298.5418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0166320800781,0.0,0.0,0.0004764831392094,288.0550842285156,294.1499938964844,295.58868408203125,293.11883544921875,295.4749450683594,295.6494445800781,286.94171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164565173909,7.788433009636721e-09,0.0010164488339796,-0.0194558482617139,0.0,0.0,0.0,-0.0086738746613264,60.0,11.732863426208496,0.0,-7.044295813329883e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786220,298.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.018798828125,0.0,0.0,9.535705612506716e-05,298.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.01202392578125,0.0,0.0,0.000100416393252,299.3549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0457458496094,0.0,0.0,7.416741573251784e-05,298.6434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0127868652344,0.0,0.0,0.0001004161822493,298.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0072631835937,0.0,0.0,0.0004763248434755,288.0410461425781,294.1499938964844,295.56854248046875,293.07928466796875,295.47662353515625,295.6294860839844,286.95440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161180980503,7.748788277694985e-09,0.0010161104146391,-0.0193520151078701,0.0,0.0,0.0,-0.008654223755002,60.0,11.60837173461914,0.0,-7.0395969942183e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
