time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17786280,298.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.018798828125,0.0,0.0,9.535705612506716e-05,298.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.01202392578125,0.0,0.0,0.000100416393252,299.3549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0457458496094,0.0,0.0,7.416741573251784e-05,298.6434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0127868652344,0.0,0.0,0.0001004161822493,298.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0072631835937,0.0,0.0,0.0004763248434755,288.0410461425781,294.1499938964844,295.56854248046875,293.07928466796875,295.47662353515625,295.6294860839844,286.95440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161180980503,7.748788277694985e-09,0.0010161104146391,-0.0193520151078701,0.0,0.0,0.0,-0.008654223755002,60.0,11.60837173461914,0.0,-7.0395969942183e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786340,298.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.00933837890625,0.0,0.0,9.531837713439018e-05,298.7954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0026550292969,0.0,0.0,0.0001003756551654,299.3531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0359191894531,0.0,0.0,7.413732964778319e-05,298.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0033874511719,0.0,0.0,0.0001003754514385,298.5426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9979248046875,0.0,0.0,0.0004761316813528,288.0271911621094,294.1499938964844,295.5484619140625,293.04071044921875,295.4779052734375,295.6095886230469,286.966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157047072425,7.700452719916484e-09,0.0010156970238313,-0.0192254241555929,0.0,0.0,0.0,-0.0086302617564797,60.0,11.48672866821289,0.0,-7.03387073031081e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786400,298.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.00933837890625,0.0,0.0,9.531837713439018e-05,298.7954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0026550292969,0.0,0.0,0.0001003756551654,299.3531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0359191894531,0.0,0.0,7.413732964778319e-05,298.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0033874511719,0.0,0.0,0.0001003754514385,298.5426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9979248046875,0.0,0.0,0.0004761316813528,288.0271911621094,294.1499938964844,295.5484619140625,293.04071044921875,295.4779052734375,295.6095886230469,286.966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157047072425,7.700452719916484e-09,0.0010156970238313,-0.0192254241555929,0.0,0.0,0.0,-0.0086302617564797,60.0,11.48672866821289,0.0,-7.03387073031081e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786460,298.6343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0032958984375,0.0,0.0,9.529034286970273e-05,298.7951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9966735839844,0.0,0.0,0.0001003461293294,299.3518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0296936035156,0.0,0.0,7.411551632685587e-05,298.6427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9974060058594,0.0,0.0,0.0001003459183266,298.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.99200439453125,0.0,0.0,0.0004759916628245,288.0184326171875,294.1499938964844,295.5356140136719,293.0166931152344,295.4784851074219,295.5968933105469,286.9745788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154051706194,7.66542562757877e-09,0.0010153974872082,-0.0191336870193481,0.0,0.0,0.0,-0.008612897247076,60.0,11.410691261291504,0.0,-7.029722581819442e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786520,298.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9999084472656,0.0,0.0,9.527421207167208e-05,298.7949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9933166503906,0.0,0.0,0.0001003291399683,299.3512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.02618408203125,0.0,0.0,7.41029652999714e-05,298.6426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9940490722656,0.0,0.0,0.0001003289289656,298.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9886779785156,0.0,0.0,0.0004759111325256,288.0135192871094,294.1499938964844,295.52838134765625,293.0034484863281,295.47882080078125,295.5897521972656,286.9789428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152328759431,7.645277300127873e-09,0.0010152253089472,-0.0190809182822704,0.0,0.0,0.0,-0.0086029088124632,60.0,11.368155479431152,0.0,-7.02733657931276e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786580,298.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9906005859375,0.0,0.0,9.52245172811672e-05,298.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.98406982421875,0.0,0.0,0.0001002767967293,299.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0165405273437,0.0,0.0,7.406430813716725e-05,298.6420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9848022460937,0.0,0.0,0.0001002765930024,298.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9794921875,0.0,0.0,0.0004756629059556,288.0000305175781,294.1499938964844,295.50836181640625,292.9676818847656,295.4793395996094,295.5700378417969,286.9908142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147021384909,7.583212280337648e-09,0.001014694571495,-0.018918365240097,0.0,0.0,0.0,-0.0085721407085657,60.0,11.25306797027588,0.0,-7.019990988510473e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786640,298.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9906005859375,0.0,0.0,9.52245172811672e-05,298.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.98406982421875,0.0,0.0,0.0001002767967293,299.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0165405273437,0.0,0.0,7.406430813716725e-05,298.6420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9848022460937,0.0,0.0,0.0001002765930024,298.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9794921875,0.0,0.0,0.0004756629059556,288.0000305175781,294.1499938964844,295.50836181640625,292.9676818847656,295.4793395996094,295.5700378417969,286.9908142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147021384909,7.583212280337648e-09,0.001014694571495,-0.018918365240097,0.0,0.0,0.0,-0.0085721407085657,60.0,11.25306797027588,0.0,-7.019990988510473e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786700,298.63385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9859619140625,0.0,0.0,9.519713785266504e-05,298.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9794921875,0.0,0.0,0.0001002479548333,299.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0117492675781,0.0,0.0,7.404300413327292e-05,298.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9801940917969,0.0,0.0,0.0001002477511065,298.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.97491455078125,0.0,0.0,0.0004755261470563,287.99334716796875,294.1499938964844,295.49835205078125,292.950439453125,295.4794311523437,295.5602111816406,286.9966125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144097032025,7.549021852071292e-09,0.0010144021362066,-0.0188288185745477,0.0,0.0,0.0,-0.0085551906377077,60.0,11.197383880615234,0.0,-7.01594586871579e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786760,298.6336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9813537597656,0.0,0.0,9.516879072180018e-05,298.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.97491455078125,0.0,0.0,0.0001002181015792,299.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0069885253906,0.0,0.0,7.402095070574433e-05,298.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.97564697265625,0.0,0.0,0.0001002178978524,298.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9703674316406,0.0,0.0,0.000475384586025,287.9867553710937,294.1499938964844,295.4883728027344,292.9336853027344,295.4794311523437,295.5504150390625,287.0023803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141069069504,7.513635047473599e-09,0.0010140993399545,-0.0187361352145671,0.0,0.0,0.0,-0.0085376463830471,60.0,11.14267349243164,0.0,-7.011760061459428e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786820,298.63336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.97216796875,0.0,0.0,9.510972449788824e-05,298.7931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9658203125,0.0,0.0,0.0001001558921416,299.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9974670410156,0.0,0.0,7.397500303341076e-05,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9665222167969,0.0,0.0,0.0001001556956907,298.5439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9613342285156,0.0,0.0,0.0004750895895995,287.9736022949219,294.1499938964844,295.4684143066406,292.9017028808594,295.4792175292969,295.5308532714844,287.0137634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134765179827,7.439898475070095e-09,0.0010134691838175,-0.0185430105775594,0.0,0.0,0.0,-0.0085010938346385,60.0,11.035400390625,0.0,-7.003042412634386e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786880,298.63336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.97216796875,0.0,0.0,9.510972449788824e-05,298.7931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9658203125,0.0,0.0,0.0001001558921416,299.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9974670410156,0.0,0.0,7.397500303341076e-05,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9665222167969,0.0,0.0,0.0001001556956907,298.5439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9613342285156,0.0,0.0,0.0004750895895995,287.9736022949219,294.1499938964844,295.4684143066406,292.9017028808594,295.4792175292969,295.5308532714844,287.0137634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134765179827,7.439898475070095e-09,0.0010134691838175,-0.0185430105775594,0.0,0.0,0.0,-0.0085010938346385,60.0,11.035400390625,0.0,-7.003042412634386e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786940,298.633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.96307373046875,0.0,0.0,9.504523768555372e-05,298.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9568176269531,0.0,0.0,0.0001000879783532,299.3433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9880676269531,0.0,0.0,7.392483530566096e-05,298.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9574890136719,0.0,0.0,0.0001000877819024,298.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.952392578125,0.0,0.0,0.0004747674975078,287.9606628417969,294.1499938964844,295.4485168457031,292.8720092773437,295.4786682128906,295.5113830566406,287.0249328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127882706001,7.359412634855289e-09,0.0010127809364348,-0.0183322057127952,0.0,0.0,0.0,-0.0084611931815743,60.0,10.933006286621094,0.0,-6.99353321920171e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787000,298.633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.96307373046875,0.0,0.0,9.504523768555372e-05,298.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9568176269531,0.0,0.0,0.0001000879783532,299.3433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9880676269531,0.0,0.0,7.392483530566096e-05,298.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9574890136719,0.0,0.0,0.0001000877819024,298.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.952392578125,0.0,0.0,0.0004747674975078,287.9606628417969,294.1499938964844,295.4485168457031,292.8720092773437,295.4786682128906,295.5113830566406,287.0249328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127882706001,7.359412634855289e-09,0.0010127809364348,-0.0183322057127952,0.0,0.0,0.0,-0.0084611931815743,60.0,10.933006286621094,0.0,-6.99353321920171e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787060,298.6327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9540710449219,0.0,0.0,9.49764289543964e-05,298.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9478759765625,0.0,0.0,0.0001000155025394,299.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9787292480469,0.0,0.0,7.387130608549342e-05,298.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.94854736328125,0.0,0.0,0.0001000153133645,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9434814453125,0.0,0.0,0.0004744238394778,287.9478759765625,294.1499938964844,295.4286804199219,292.8448486328125,295.4778137207031,295.4920349121094,287.035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101205392275,7.273540436614212e-09,0.0010120465885847,-0.0181072913110256,0.0,0.0,0.0,-0.0084186233580112,60.0,10.835695266723633,0.0,-6.983395195447883e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787120,298.6327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9540710449219,0.0,0.0,9.49764289543964e-05,298.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9478759765625,0.0,0.0,0.0001000155025394,299.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9787292480469,0.0,0.0,7.387130608549342e-05,298.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.94854736328125,0.0,0.0,0.0001000153133645,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9434814453125,0.0,0.0,0.0004744238394778,287.9478759765625,294.1499938964844,295.4286804199219,292.8448486328125,295.4778137207031,295.4920349121094,287.035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101205392275,7.273540436614212e-09,0.0010120465885847,-0.0181072913110256,0.0,0.0,0.0,-0.0084186233580112,60.0,10.835695266723633,0.0,-6.983395195447883e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787180,298.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.94512939453125,0.0,0.0,9.490383672527968e-05,298.7910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.93902587890625,0.0,0.0,9.993905405281112e-05,299.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.969482421875,0.0,0.0,7.381483737844974e-05,298.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.939697265625,0.0,0.0,9.993886487791316e-05,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9346923828125,0.0,0.0,0.0004740612639579,287.935302734375,294.1499938964844,295.4089050292969,292.8204345703125,295.4765930175781,295.4727783203125,287.0466613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112792951986,7.182960892748724e-09,0.0010112720774486,-0.0178700443357229,0.0,0.0,0.0,-0.0083737187087535,60.0,10.744483947753906,0.0,-6.972708632702054e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787240,298.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.94512939453125,0.0,0.0,9.490383672527968e-05,298.7910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.93902587890625,0.0,0.0,9.993905405281112e-05,299.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.969482421875,0.0,0.0,7.381483737844974e-05,298.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.939697265625,0.0,0.0,9.993886487791316e-05,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9346923828125,0.0,0.0,0.0004740612639579,287.935302734375,294.1499938964844,295.4089050292969,292.8204345703125,295.4765930175781,295.4727783203125,287.0466613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112792951986,7.182960892748724e-09,0.0010112720774486,-0.0178700443357229,0.0,0.0,0.0,-0.0083737187087535,60.0,10.744483947753906,0.0,-6.972708632702054e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787300,298.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9407043457031,0.0,0.0,9.486646740697324e-05,298.7906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9346008300781,0.0,0.0,9.9899698398076e-05,299.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.96490478515625,0.0,0.0,7.378576992778108e-05,298.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9352722167969,0.0,0.0,9.989950922317804e-05,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9303283691406,0.0,0.0,0.0004738746210932,287.9290771484375,294.1499938964844,295.3990478515625,292.8093566894531,295.4758605957031,295.46319580078125,287.05194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010880456306,7.136330193446838e-09,0.001010873238556,-0.0177479069679975,0.0,0.0,0.0,-0.0083506014198064,60.0,10.700738906860352,0.0,-6.96721045301274e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787360,298.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.936279296875,0.0,0.0,9.48282759054564e-05,298.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.93023681640625,0.0,0.0,9.98594769043848e-05,299.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9603271484375,0.0,0.0,7.375605491688475e-05,298.636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.930908203125,0.0,0.0,9.985928772948682e-05,298.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.92596435546875,0.0,0.0,0.0004736838745884,287.9228820800781,294.1499938964844,295.3891906738281,292.799072265625,295.4750671386719,295.4536437988281,287.0572204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104730026796,7.088678977140716e-09,0.001010465901345,-0.017623096704483,0.0,0.0,0.0,-0.0083269793540239,60.0,10.658591270446776,0.0,-6.961594323229292e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787420,298.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9275207519531,0.0,0.0,9.47492299019359e-05,298.7894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9215393066406,0.0,0.0,9.97762253973633e-05,299.33502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9512634277344,0.0,0.0,7.369456579908729e-05,298.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9222106933594,0.0,0.0,9.977603622246534e-05,298.5447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9173278808594,0.0,0.0,0.0004732890520244,287.9106750488281,294.1499938964844,295.3695678710937,292.7809753417969,295.47320556640625,295.43463134765625,287.0675964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009629573673,6.990056977684844e-09,0.0010096225887537,-0.017364777624607,0.0,0.0,0.0,-0.0082780886441469,60.0,10.579381942749023,0.0,-6.949978370585086e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787480,298.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9275207519531,0.0,0.0,9.47492299019359e-05,298.7894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9215393066406,0.0,0.0,9.97762253973633e-05,299.33502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9512634277344,0.0,0.0,7.369456579908729e-05,298.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9222106933594,0.0,0.0,9.977603622246534e-05,298.5447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9173278808594,0.0,0.0,0.0004732890520244,287.9106750488281,294.1499938964844,295.3695678710937,292.7809753417969,295.47320556640625,295.43463134765625,287.0675964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009629573673,6.990056977684844e-09,0.0010096225887537,-0.017364777624607,0.0,0.0,0.0,-0.0082780886441469,60.0,10.579381942749023,0.0,-6.949978370585086e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787540,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9188232421875,0.0,0.0,9.466789924772456e-05,298.7886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9129333496094,0.0,0.0,9.969056554837152e-05,299.3329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9422912597656,0.0,0.0,7.363130134763196e-05,298.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.91357421875,0.0,0.0,9.969038364943116e-05,298.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9087829589844,0.0,0.0,0.0004728828207589,287.89862060546875,294.1499938964844,295.3500061035156,292.7663879394531,295.4710388183594,295.4157409667969,287.0777893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087619302794,6.8885896986614625e-09,0.0010087550617754,-0.0170990023761987,0.0,0.0,0.0,-0.0082277869805693,60.0,10.506339073181152,0.0,-6.938036278825166e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787600,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9188232421875,0.0,0.0,9.466789924772456e-05,298.7886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9129333496094,0.0,0.0,9.969056554837152e-05,299.3329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9422912597656,0.0,0.0,7.363130134763196e-05,298.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.91357421875,0.0,0.0,9.969038364943116e-05,298.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9087829589844,0.0,0.0,0.0004728828207589,287.89862060546875,294.1499938964844,295.3500061035156,292.7663879394531,295.4710388183594,295.4157409667969,287.0777893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087619302794,6.8885896986614625e-09,0.0010087550617754,-0.0170990023761987,0.0,0.0,0.0,-0.0082277869805693,60.0,10.506339073181152,0.0,-6.938036278825166e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787660,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9126281738281,0.0,0.0,9.4606562925037e-05,298.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.90679931640625,0.0,0.0,9.96259695966728e-05,299.33135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9358825683594,0.0,0.0,7.358358561759815e-05,298.6337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9074401855469,0.0,0.0,9.962579497369006e-05,298.5449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9026794433594,0.0,0.0,0.0004725764738395,287.8900451660156,294.1499938964844,295.3360900878906,292.75738525390625,295.4693298339844,295.4022216796875,287.08502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081075597554,6.812075348250346e-09,0.0010081006912514,-0.0168985854834318,0.0,0.0,0.0,-0.0081898551434278,60.0,10.45755100250244,0.0,-6.929038676162237e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787720,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9102478027344,0.0,0.0,9.458007116336375e-05,298.7878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9044189453125,0.0,0.0,9.959807357518002e-05,299.33074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.93341064453125,0.0,0.0,7.356298010563478e-05,298.6334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9050598144531,0.0,0.0,9.959789167623968e-05,298.54498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9002990722656,0.0,0.0,0.0004724441387224,287.8867492675781,294.1499938964844,295.3307800292969,292.7540283203125,295.4685974121094,295.3970031738281,287.0878295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078251361846,6.779029781966983e-09,0.001007818384096,-0.0168120265007019,0.0,0.0,0.0,-0.0081734741106629,60.0,10.439135551452637,0.0,-6.925154139025835e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787780,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9017333984375,0.0,0.0,9.44787243497558e-05,298.7869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.89599609375,0.0,0.0,9.949134255293755e-05,299.32861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.92462158203125,0.0,0.0,7.34841451048851e-05,298.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8966369628906,0.0,0.0,9.949116792995484e-05,298.5450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8919372558594,0.0,0.0,0.0004719379357993,287.8751220703125,294.1499938964844,295.3121032714844,292.7424011230469,295.4658508300781,295.3786315917969,287.09765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067439870908,6.652633111059458e-09,0.0010067373514175,-0.0164809450507164,0.0,0.0,0.0,-0.0081108128651976,60.0,10.37541961669922,-0.0,-6.910307348562128e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787840,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9017333984375,0.0,0.0,9.44787243497558e-05,298.7869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.89599609375,0.0,0.0,9.949134255293755e-05,299.32861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.92462158203125,0.0,0.0,7.34841451048851e-05,298.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8966369628906,0.0,0.0,9.949116792995484e-05,298.5450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8919372558594,0.0,0.0,0.0004719379357993,287.8751220703125,294.1499938964844,295.3121032714844,292.7424011230469,295.4658508300781,295.3786315917969,287.09765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067439870908,6.652633111059458e-09,0.0010067373514175,-0.0164809450507164,0.0,0.0,0.0,-0.0081108128651976,60.0,10.37541961669922,-0.0,-6.910307348562128e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787900,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.89752197265625,0.0,0.0,9.442477312404662e-05,298.7865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8918151855469,0.0,0.0,9.94345245999284e-05,299.3275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9202575683594,0.0,0.0,7.344217738136649e-05,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8924560546875,0.0,0.0,9.943434270098804e-05,298.5450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8877868652344,0.0,0.0,0.0004716684634331,287.8693542480469,294.1499938964844,295.302978515625,292.7368469238281,295.46435546875,295.3695983886719,287.1025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006168546155,6.585346490339816e-09,0.0010061619104817,-0.0163046922534704,0.0,0.0,0.0,-0.0080774566158652,60.0,10.344356536865234,-0.0,-6.902409666054157e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787960,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8933410644531,0.0,0.0,9.436985419597475e-05,298.7861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8876647949219,0.0,0.0,9.937668073689564e-05,299.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9159240722656,0.0,0.0,7.339946023421362e-05,298.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8883056640625,0.0,0.0,9.937650611391292e-05,298.5450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8836669921875,0.0,0.0,0.0004713941307272,287.8636474609375,294.1499938964844,295.2939453125,292.7314758300781,295.4627990722656,295.3606262207031,287.1073608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055827442556,6.516855055593851e-09,0.0010055762249976,-0.0161252822726964,0.0,0.0,0.0,-0.0080435015261173,60.0,10.313809394836426,-0.0,-6.894375559340915e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788020,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8850402832031,0.0,0.0,9.425965254195036e-05,298.78521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8794250488281,0.0,0.0,9.926062921294942e-05,299.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9073486328125,0.0,0.0,7.331373490160331e-05,298.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8800354003906,0.0,0.0,9.926045458996668e-05,298.5450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8754577636719,0.0,0.0,0.0004708437190856,287.85235595703125,294.1499938964844,295.2762756347656,292.72125244140625,295.45953369140625,295.343017578125,287.1169128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044076479971,6.379428540981281e-09,0.0010044012451544,-0.0157652962952852,0.0,0.0,0.0,-0.0079753743484616,60.0,10.254342079162598,-0.0,-6.878268976606705e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788080,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8850402832031,0.0,0.0,9.425965254195036e-05,298.78521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8794250488281,0.0,0.0,9.926062921294942e-05,299.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9073486328125,0.0,0.0,7.331373490160331e-05,298.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8800354003906,0.0,0.0,9.926045458996668e-05,298.5450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8754577636719,0.0,0.0,0.0004708437190856,287.85235595703125,294.1499938964844,295.2762756347656,292.72125244140625,295.45953369140625,295.343017578125,287.1169128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044076479971,6.379428540981281e-09,0.0010044012451544,-0.0157652962952852,0.0,0.0,0.0,-0.0079753743484616,60.0,10.254342079162598,-0.0,-6.878268976606705e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788140,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8768310546875,0.0,0.0,9.41501130000688e-05,298.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.87127685546875,0.0,0.0,9.914526890497656e-05,299.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8988647460937,0.0,0.0,7.322853343794122e-05,298.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.87188720703125,0.0,0.0,9.914510155795142e-05,298.54510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.86737060546875,0.0,0.0,0.000470296567073,287.8412475585937,294.1499938964844,295.2590637207031,292.71160888671875,295.4560241699219,295.3258056640625,287.1263427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032391874119,6.242824035496142e-09,0.0010032330173999,-0.015407457947731,0.0,0.0,0.0,-0.0079076522961258,60.0,10.196932792663574,-0.0,-6.862278212338424e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788200,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8768310546875,0.0,0.0,9.41501130000688e-05,298.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.87127685546875,0.0,0.0,9.914526890497656e-05,299.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8988647460937,0.0,0.0,7.322853343794122e-05,298.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.87188720703125,0.0,0.0,9.914510155795142e-05,298.54510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.86737060546875,0.0,0.0,0.000470296567073,287.8412475585937,294.1499938964844,295.2590637207031,292.71160888671875,295.4560241699219,295.3258056640625,287.1263427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032391874119,6.242824035496142e-09,0.0010032330173999,-0.015407457947731,0.0,0.0,0.0,-0.0079076522961258,60.0,10.196932792663574,-0.0,-6.862278212338424e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788260,298.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8686828613281,0.0,0.0,9.404779120814057e-05,298.783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8632202148437,0.0,0.0,9.903751197271048e-05,299.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8904724121094,0.0,0.0,7.314894173759967e-05,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.86383056640625,0.0,0.0,9.903734462568536e-05,298.54510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.859375,0.0,0.0,0.0004697855038102,287.830322265625,294.1499938964844,295.2422180175781,292.7025756835937,295.4522705078125,295.3089904785156,287.1356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021479101851,6.1152172214917755e-09,0.0010021418565884,-0.0150731829926371,0.0,0.0,0.0,-0.0078443922102451,60.0,10.142045021057127,-0.0,-6.847356814887462e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788320,298.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8686828613281,0.0,0.0,9.404779120814057e-05,298.783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8632202148437,0.0,0.0,9.903751197271048e-05,299.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8904724121094,0.0,0.0,7.314894173759967e-05,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.86383056640625,0.0,0.0,9.903734462568536e-05,298.54510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.859375,0.0,0.0,0.0004697855038102,287.830322265625,294.1499938964844,295.2422180175781,292.7025756835937,295.4522705078125,295.3089904785156,287.1356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021479101851,6.1152172214917755e-09,0.0010021418565884,-0.0150731829926371,0.0,0.0,0.0,-0.0078443922102451,60.0,10.142045021057127,-0.0,-6.847356814887462e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788380,298.63287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.86065673828125,0.0,0.0,9.395561937708408e-05,298.78253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8552551269531,0.0,0.0,9.894044342217968e-05,299.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8821716308594,0.0,0.0,7.307724445126951e-05,298.6230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8558654785156,0.0,0.0,9.894027607515454e-05,298.5450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8514404296875,0.0,0.0,0.0004693251103162,287.819580078125,294.1499938964844,295.2257385253906,292.694091796875,295.44830322265625,295.29254150390625,287.144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011647827923,6.000259844540777e-09,0.0010011587291955,-0.0147720407694578,0.0,0.0,0.0,-0.0077874027192592,60.0,10.089770317077637,-0.0,-6.83392897826707e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788440,298.63287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.86065673828125,0.0,0.0,9.395561937708408e-05,298.78253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8552551269531,0.0,0.0,9.894044342217968e-05,299.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8821716308594,0.0,0.0,7.307724445126951e-05,298.6230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8558654785156,0.0,0.0,9.894027607515454e-05,298.5450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8514404296875,0.0,0.0,0.0004693251103162,287.819580078125,294.1499938964844,295.2257385253906,292.694091796875,295.44830322265625,295.29254150390625,287.144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011647827923,6.000259844540777e-09,0.0010011587291955,-0.0147720407694578,0.0,0.0,0.0,-0.0077874027192592,60.0,10.089770317077637,-0.0,-6.83392897826707e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788500,298.6332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.856689453125,0.0,0.0,9.391532512381672e-05,298.7820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.851318359375,0.0,0.0,9.889800276141614e-05,299.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8780517578125,0.0,0.0,7.30458996258676e-05,298.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8519287109375,0.0,0.0,9.889784269034864e-05,298.5450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8475341796875,0.0,0.0,0.0004691238573286,287.8143005371094,294.1499938964844,295.2176208496094,292.6900329589844,295.4462280273437,295.284423828125,287.1492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007352102547,5.9499969395915295e-09,0.0010007292730733,-0.0146403694525361,0.0,0.0,0.0,-0.0077624870464205,60.0,10.064842224121094,-0.0,-6.828061316355162e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788560,298.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8527526855469,0.0,0.0,9.387886530021206e-05,298.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.847412109375,0.0,0.0,9.885960753308608e-05,299.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8739624023437,0.0,0.0,7.301753794308752e-05,298.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8479919433594,0.0,0.0,9.885944746201858e-05,298.5450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8436279296875,0.0,0.0,0.0004689417546615,287.8090515136719,294.1499938964844,295.2095947265625,292.6860656738281,295.444091796875,295.2763977050781,287.1537780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003463830798,5.904514654986315e-09,0.0010003405623137,-0.0145212225615978,0.0,0.0,0.0,-0.0077399401925504,60.0,10.040644645690918,-0.0,-6.822754983204504e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
