time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17788620,298.63446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8448791503906,0.0,0.0,9.381827840115876e-05,298.7807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8396301269531,0.0,0.0,9.87957973848097e-05,299.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8658447265625,0.0,0.0,7.297040428966284e-05,298.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8402099609375,0.0,0.0,9.87956373137422e-05,298.5449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8359069824219,0.0,0.0,0.0004686391330324,287.7986755371094,294.1499938964844,295.1936950683594,292.67852783203125,295.4397277832031,295.2604675292969,287.1626892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996992303058,5.828911131544601e-09,0.0009996934095397,-0.01432316750288,0.0,0.0,0.0,-0.0077024567872285,60.0,9.994240760803224,-0.0,-6.813937858396457e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788680,298.63446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8448791503906,0.0,0.0,9.381827840115876e-05,298.7807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8396301269531,0.0,0.0,9.87957973848097e-05,299.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8658447265625,0.0,0.0,7.297040428966284e-05,298.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8402099609375,0.0,0.0,9.87956373137422e-05,298.5449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8359069824219,0.0,0.0,0.0004686391330324,287.7986755371094,294.1499938964844,295.1936950683594,292.67852783203125,295.4397277832031,295.2604675292969,287.1626892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996992303058,5.828911131544601e-09,0.0009996934095397,-0.01432316750288,0.0,0.0,0.0,-0.0077024567872285,60.0,9.994240760803224,-0.0,-6.813937858396457e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788740,298.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.837158203125,0.0,0.0,9.377970854984596e-05,298.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8319396972656,0.0,0.0,9.875517571344972e-05,299.31103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8578491210937,0.0,0.0,7.294039824046195e-05,298.6163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.83251953125,0.0,0.0,9.87550156423822e-05,298.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8282775878906,0.0,0.0,0.0004684464947786,287.7884521484375,294.1499938964844,295.17803955078125,292.6714172363281,295.4351501464844,295.2447509765625,287.1715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992872364819,5.7807407749521644e-09,0.0009992815321311,-0.0141969760879874,0.0,0.0,0.0,-0.0076785767450928,60.0,9.951248168945312,-0.0,-6.808323149698482e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788800,298.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.837158203125,0.0,0.0,9.377970854984596e-05,298.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8319396972656,0.0,0.0,9.875517571344972e-05,299.31103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8578491210937,0.0,0.0,7.294039824046195e-05,298.6163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.83251953125,0.0,0.0,9.87550156423822e-05,298.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8282775878906,0.0,0.0,0.0004684464947786,287.7884521484375,294.1499938964844,295.17803955078125,292.6714172363281,295.4351501464844,295.2447509765625,287.1715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992872364819,5.7807407749521644e-09,0.0009992815321311,-0.0141969760879874,0.0,0.0,0.0,-0.0076785767450928,60.0,9.951248168945312,-0.0,-6.808323149698482e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788860,298.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8309936523437,0.0,0.0,9.376326488563792e-05,298.7790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.82586669921875,0.0,0.0,9.873785165837036e-05,299.3092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8515014648437,0.0,0.0,7.29275998310186e-05,298.6143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.826416015625,0.0,0.0,9.873769158730283e-05,298.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8222351074219,0.0,0.0,0.0004683643928728,287.7804260253906,294.1499938964844,295.1656494140625,292.6659851074219,295.4313659667969,295.23223876953125,287.178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991113329306,5.7601674541274406e-09,0.0009991056285798,-0.0141430804505944,0.0,0.0,0.0,-0.0076683778315782,60.0,9.919100761413574,-0.0,-6.805925778508026e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788920,298.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8294982910156,0.0,0.0,9.37626464292407e-05,298.7788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8243408203125,0.0,0.0,9.873719682218508e-05,299.3088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8499450683594,0.0,0.0,7.292711234185845e-05,298.6138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8249206542969,0.0,0.0,9.873703675111756e-05,298.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8207092285156,0.0,0.0,0.000468361278763,287.7784118652344,294.1499938964844,295.1625671386719,292.6646423339844,295.4303894042969,295.2290954589844,287.18017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991043480113,5.759370758084969e-09,0.0009990986436605,-0.0141409933567047,0.0,0.0,0.0,-0.007667982019484,60.0,9.91150951385498,-0.0,-6.805833407952377e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788980,298.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8218994140625,0.0,0.0,9.377024252898992e-05,298.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8168334960937,0.0,0.0,9.874518582364544e-05,299.3065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.84210205078125,0.0,0.0,7.293301314348355e-05,298.6114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8174133300781,0.0,0.0,9.874503302853554e-05,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8132629394531,0.0,0.0,0.0004683992592617,287.7685546875,294.1499938964844,295.1472473144531,292.6582336425781,295.4254150390625,295.2135009765625,287.18878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991844417527,5.76872860591493e-09,0.0009991786209866,-0.0141655076295137,0.0,0.0,0.0,-0.0076726209372282,60.0,9.875235557556152,-0.0,-6.806923380509033e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789040,298.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8218994140625,0.0,0.0,9.377024252898992e-05,298.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8168334960937,0.0,0.0,9.874518582364544e-05,299.3065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.84210205078125,0.0,0.0,7.293301314348355e-05,298.6114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8174133300781,0.0,0.0,9.874503302853554e-05,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8132629394531,0.0,0.0,0.0004683992592617,287.7685546875,294.1499938964844,295.1472473144531,292.6582336425781,295.4254150390625,295.2135009765625,287.18878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991844417527,5.76872860591493e-09,0.0009991786209866,-0.0141655076295137,0.0,0.0,0.0,-0.0076726209372282,60.0,9.875235557556152,-0.0,-6.806923380509033e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789100,298.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.81817626953125,0.0,0.0,9.378433605888858e-05,298.7773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8131408691406,0.0,0.0,9.876002877717838e-05,299.305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8382263183594,0.0,0.0,7.294397801160812e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8136901855469,0.0,0.0,9.875986870611086e-05,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8095703125,0.0,0.0,0.0004684696905314,287.7637023925781,294.1499938964844,295.1396484375,292.6551208496094,295.4228515625,295.2057189941406,287.1930236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993345011025,5.7862377111916885e-09,0.0009993287967517,-0.0142113761976361,0.0,0.0,0.0,-0.00768130319193,60.0,9.858558654785156,-0.0,-6.808964059246136e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789160,298.6393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.814453125,0.0,0.0,9.380355186294764e-05,298.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8094177246094,0.0,0.0,9.87802559393458e-05,299.3042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8343811035156,0.0,0.0,7.295891555259004e-05,298.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8099975585937,0.0,0.0,9.878010314423592e-05,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8058776855469,0.0,0.0,0.0004685656749643,287.7588806152344,294.1499938964844,295.1320495605469,292.652099609375,295.4202575683594,295.1978759765625,287.197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995391592383,5.810125269789523e-09,0.0009995333384722,-0.0142739536240696,0.0,0.0,0.0,-0.0076931472867727,60.0,9.842634201049805,-0.0,-6.811747965684847e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789220,298.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8070373535156,0.0,0.0,9.385742305312306e-05,298.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8020935058594,0.0,0.0,9.883697930490598e-05,299.302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8267517089844,0.0,0.0,7.300081051653251e-05,298.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8026428222656,0.0,0.0,9.883682650979608e-05,298.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.798583984375,0.0,0.0,0.0004688348271884,287.74932861328125,294.1499938964844,295.1169128417969,292.6462097167969,295.4149475097656,295.18218994140625,287.2056579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001112241297,5.877143216537206e-09,0.0010001054033637,-0.0144495200365781,0.0,0.0,0.0,-0.0077263657003641,60.0,9.81273078918457,-0.0,-6.819562514692734e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789280,298.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8070373535156,0.0,0.0,9.385742305312306e-05,298.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8020935058594,0.0,0.0,9.883697930490598e-05,299.302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8267517089844,0.0,0.0,7.300081051653251e-05,298.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8026428222656,0.0,0.0,9.883682650979608e-05,298.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.798583984375,0.0,0.0,0.0004688348271884,287.74932861328125,294.1499938964844,295.1169128417969,292.6462097167969,295.4149475097656,295.18218994140625,287.2056579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001112241297,5.877143216537206e-09,0.0010001054033637,-0.0144495200365781,0.0,0.0,0.0,-0.0077263657003641,60.0,9.81273078918457,-0.0,-6.819562514692734e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789340,298.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7997436523437,0.0,0.0,9.39371166168712e-05,298.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7948303222656,0.0,0.0,9.892089292407036e-05,299.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8191833496094,0.0,0.0,7.306278712349012e-05,298.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7953796386719,0.0,0.0,9.892074012896046e-05,298.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7913818359375,0.0,0.0,0.0004692329384852,287.7399597167969,294.1499938964844,295.1017761230469,292.6405334472656,295.4094543457031,295.1663818359375,287.2139587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009596589952,5.976334982449316e-09,0.0010009537218138,-0.0147093664854764,0.0,0.0,0.0,-0.007775539997965,60.0,9.786248207092283,-0.0,-6.831135834772796e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789400,298.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7997436523437,0.0,0.0,9.39371166168712e-05,298.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7948303222656,0.0,0.0,9.892089292407036e-05,299.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8191833496094,0.0,0.0,7.306278712349012e-05,298.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7953796386719,0.0,0.0,9.892074012896046e-05,298.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7913818359375,0.0,0.0,0.0004692329384852,287.7399597167969,294.1499938964844,295.1017761230469,292.6405334472656,295.4094543457031,295.1663818359375,287.2139587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009596589952,5.976334982449316e-09,0.0010009537218138,-0.0147093664854764,0.0,0.0,0.0,-0.007775539997965,60.0,9.786248207092283,-0.0,-6.831135834772796e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789460,298.64422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7925109863281,0.0,0.0,9.403708099853247e-05,298.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7876892089844,0.0,0.0,9.902616147883236e-05,299.2973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.81170654296875,0.0,0.0,7.314053073059767e-05,298.6012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7882080078125,0.0,0.0,9.902600868372248e-05,298.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7842712402344,0.0,0.0,0.000469732331112,287.7307434082031,294.1499938964844,295.0866394042969,292.6350402832031,295.4037780761719,295.150390625,287.2221984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020239278674,6.100791427599006e-09,0.0010020178742706,-0.0150353927165269,0.0,0.0,0.0,-0.0078372377902269,60.0,9.762616157531738,-0.0,-6.845671407518239e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789520,298.64422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7925109863281,0.0,0.0,9.403708099853247e-05,298.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7876892089844,0.0,0.0,9.902616147883236e-05,299.2973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.81170654296875,0.0,0.0,7.314053073059767e-05,298.6012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7882080078125,0.0,0.0,9.902600868372248e-05,298.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7842712402344,0.0,0.0,0.000469732331112,287.7307434082031,294.1499938964844,295.0866394042969,292.6350402832031,295.4037780761719,295.150390625,287.2221984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020239278674,6.100791427599006e-09,0.0010020178742706,-0.0150353927165269,0.0,0.0,0.0,-0.0078372377902269,60.0,9.762616157531738,-0.0,-6.845671407518239e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789580,298.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7853698730469,0.0,0.0,9.415630483999848e-05,298.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7806091308594,0.0,0.0,9.915170085150748e-05,299.2950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8043518066406,0.0,0.0,7.323325553443283e-05,298.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7811279296875,0.0,0.0,9.91515553323552e-05,298.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7772216796875,0.0,0.0,0.0004703278827946,287.7216796875,294.1499938964844,295.07147216796875,292.629638671875,295.3979187011719,295.1342163085937,287.2303161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032934369519,6.249237571864796e-09,0.0010032871505245,-0.0154242580756545,0.0,0.0,0.0,-0.0079108290374279,60.0,9.741662979125977,-0.0,-6.863028545467388e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789640,298.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7853698730469,0.0,0.0,9.415630483999848e-05,298.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7806091308594,0.0,0.0,9.915170085150748e-05,299.2950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8043518066406,0.0,0.0,7.323325553443283e-05,298.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7811279296875,0.0,0.0,9.91515553323552e-05,298.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7772216796875,0.0,0.0,0.0004703278827946,287.7216796875,294.1499938964844,295.07147216796875,292.629638671875,295.3979187011719,295.1342163085937,287.2303161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032934369519,6.249237571864796e-09,0.0010032871505245,-0.0154242580756545,0.0,0.0,0.0,-0.0079108290374279,60.0,9.741662979125977,-0.0,-6.863028545467388e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789700,298.64697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7818298339844,0.0,0.0,9.422303992323576e-05,298.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.777099609375,0.0,0.0,9.922197205014528e-05,299.2939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8006896972656,0.0,0.0,7.32851549400948e-05,298.5973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7776184082031,0.0,0.0,9.922182653099298e-05,298.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.77374267578125,0.0,0.0,0.0004706612671725,287.7172241210937,294.1499938964844,295.0638427734375,292.6269836425781,295.3949279785156,295.12603759765625,287.234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004004268907,6.3323364329903606e-09,0.0010039979824796,-0.0156419388949871,0.0,0.0,0.0,-0.0079520251601934,60.0,9.732242584228516,-0.0,-6.872754454434471e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789760,298.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7783203125,0.0,0.0,9.429235069546849e-05,298.7716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77362060546875,0.0,0.0,9.929494990501551e-05,299.292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.79705810546875,0.0,0.0,7.333906251005828e-05,298.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7741394042969,0.0,0.0,9.929480438586324e-05,298.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7702941894531,0.0,0.0,0.0004710074863396,287.7127990722656,294.1499938964844,295.0561828613281,292.62432861328125,295.3918762207031,295.1178283691406,287.2383728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047428077086,6.4186442827463e-09,0.0010047364048659,-0.0158680211752653,0.0,0.0,0.0,-0.0079948138445615,60.0,9.72328281402588,-0.0,-6.88286334593613e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789820,298.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7713317871094,0.0,0.0,9.44374842219986e-05,298.7704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7666931152344,0.0,0.0,9.944778139470144e-05,299.2903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.78985595703125,0.0,0.0,7.345194171648473e-05,298.59356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7672119140625,0.0,0.0,9.944763587554915e-05,298.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7633972167969,0.0,0.0,0.0004717324918601,287.7040405273437,294.1499938964844,295.0407409667969,292.6190795898437,295.3856811523437,295.10125732421875,287.24639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062877554446,6.599380153460288e-09,0.0010062811197713,-0.0163414534181356,0.0,0.0,0.0,-0.0080844089388847,60.0,9.7063570022583,-0.0,-6.904056704115646e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789880,298.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7713317871094,0.0,0.0,9.44374842219986e-05,298.7704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7666931152344,0.0,0.0,9.944778139470144e-05,299.2903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.78985595703125,0.0,0.0,7.345194171648473e-05,298.59356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7672119140625,0.0,0.0,9.944763587554915e-05,298.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7633972167969,0.0,0.0,0.0004717324918601,287.7040405273437,294.1499938964844,295.0407409667969,292.6190795898437,295.3856811523437,295.10125732421875,287.24639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062877554446,6.599380153460288e-09,0.0010062811197713,-0.0163414534181356,0.0,0.0,0.0,-0.0080844089388847,60.0,9.7063570022583,-0.0,-6.904056704115646e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789940,298.6517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7644348144531,0.0,0.0,9.459223656449468e-05,298.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7598571777344,0.0,0.0,9.96107337414287e-05,299.2880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.78271484375,0.0,0.0,7.357229333138093e-05,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7603454589844,0.0,0.0,9.961058822227642e-05,298.5426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7566223144531,0.0,0.0,0.0004725055187009,287.6954345703125,294.1499938964844,295.025146484375,292.61383056640625,295.3793029785156,295.0844421386719,287.2543029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079358471557,6.7920904456286735e-09,0.001007929095067,-0.0168462395668029,0.0,0.0,0.0,-0.0081799440085887,60.0,9.691028594970703,-0.0,-6.926689621877814e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790000,298.6517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7644348144531,0.0,0.0,9.459223656449468e-05,298.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7598571777344,0.0,0.0,9.96107337414287e-05,299.2880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.78271484375,0.0,0.0,7.357229333138093e-05,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7603454589844,0.0,0.0,9.961058822227642e-05,298.5426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7566223144531,0.0,0.0,0.0004725055187009,287.6954345703125,294.1499938964844,295.025146484375,292.61383056640625,295.3793029785156,295.0844421386719,287.2543029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079358471557,6.7920904456286735e-09,0.001007929095067,-0.0168462395668029,0.0,0.0,0.0,-0.0081799440085887,60.0,9.691028594970703,-0.0,-6.926689621877814e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790060,298.6534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7584533691406,0.0,0.0,9.473216778133065e-05,298.768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75390625,0.0,0.0,9.975807915907352e-05,299.28594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7765197753906,0.0,0.0,7.368111982941628e-05,298.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.75439453125,0.0,0.0,9.975794091587886e-05,298.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7507019042969,0.0,0.0,0.0004732045345008,287.68798828125,294.1499938964844,295.0111999511719,292.6091613769531,295.37353515625,295.0694885253906,287.26123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094261961057,6.966357268822776e-09,0.0010094192111864,-0.0173027012497186,0.0,0.0,0.0,-0.0082663353532552,60.0,9.678467750549316,-0.0,-6.947188069261756e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790120,298.6536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.75762939453125,0.0,0.0,9.475103433942422e-05,298.7681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.75311279296875,0.0,0.0,9.977794979931788e-05,299.2856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.77569580078125,0.0,0.0,7.369579543592408e-05,298.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75360107421875,0.0,0.0,9.97778115561232e-05,298.5422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7499084472656,0.0,0.0,0.0004732987727038,287.6869812011719,294.1499938964844,295.0093078613281,292.6085205078125,295.37274169921875,295.06744384765625,287.2621765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096271289512,6.989853584826733e-09,0.0010096201440319,-0.0173642449080944,0.0,0.0,0.0,-0.0082779834046959,60.0,9.67677402496338,-0.0,-6.94995421213207e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790180,298.655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7509155273437,0.0,0.0,9.490986849414183e-05,298.7669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7464294433594,0.0,0.0,9.99452022369951e-05,299.2832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.76873779296875,0.0,0.0,7.381932664429769e-05,298.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7469177246094,0.0,0.0,9.994506399380045e-05,298.5419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7432556152344,0.0,0.0,0.0004740922013297,287.6786804199219,294.1499938964844,294.9931945800781,292.6031188964844,295.3659973144531,295.0502319335937,287.2699890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113187599927,7.187659800678148e-09,0.0010113115422427,-0.017882352694869,0.0,0.0,0.0,-0.0083760451525449,60.0,9.66312313079834,-0.0,-6.973262856035944e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790240,298.655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7509155273437,0.0,0.0,9.490986849414183e-05,298.7669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7464294433594,0.0,0.0,9.99452022369951e-05,299.2832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.76873779296875,0.0,0.0,7.381932664429769e-05,298.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7469177246094,0.0,0.0,9.994506399380045e-05,298.5419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7432556152344,0.0,0.0,0.0004740922013297,287.6786804199219,294.1499938964844,294.9931945800781,292.6031188964844,295.3659973144531,295.0502319335937,287.2699890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113187599927,7.187659800678148e-09,0.0010113115422427,-0.017882352694869,0.0,0.0,0.0,-0.0083760451525449,60.0,9.66312313079834,-0.0,-6.973262856035944e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790300,298.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7475891113281,0.0,0.0,9.49875102378428e-05,298.766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7431335449219,0.0,0.0,0.0001000269621727,299.2821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7652893066406,0.0,0.0,7.38797098165378e-05,298.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7436218261719,0.0,0.0,0.0001000268239295,298.5417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.739990234375,0.0,0.0,0.0004744800389744,287.6745910644531,294.1499938964844,294.98504638671875,292.6003723144531,295.362548828125,295.0415344238281,287.2738647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121455416083,7.284349567981961e-09,0.001012138207443,-0.0181356035172939,0.0,0.0,0.0,-0.0084239775314927,60.0,9.656384468078612,-0.0,-6.98467133020131e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790360,298.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7442932128906,0.0,0.0,9.506373316980898e-05,298.7657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7398681640625,0.0,0.0,0.0001001072232611,299.2809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7618713378906,0.0,0.0,7.393899431917816e-05,298.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7403564453125,0.0,0.0,0.0001001070850179,298.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7367248535156,0.0,0.0,0.0004748608043882,287.6705322265625,294.1499938964844,294.976806640625,292.5975952148437,295.3590393066406,295.0328063964844,287.2777099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129570728167,7.379275857033462e-09,0.0010129497386515,-0.0183842312544584,0.0,0.0,0.0,-0.0084710353985428,60.0,9.649620056152344,-0.0,-6.995880141857924e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790420,298.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7377319335937,0.0,0.0,9.521170431980865e-05,298.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7333679199219,0.0,0.0,0.0001002630378934,299.27850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7550964355469,0.0,0.0,7.40540781407617e-05,298.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7338256835937,0.0,0.0,0.0001002629069262,298.5411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73028564453125,0.0,0.0,0.0004755999834742,287.6625366210937,294.1499938964844,294.9600524902344,292.5919189453125,295.3519592285156,295.01519775390625,287.285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145334526896,7.563550674660746e-09,0.0010145258856937,-0.0188668705523014,0.0,0.0,0.0,-0.008562390692532,60.0,9.635893821716309,-0.0,-7.017664671593593e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790480,298.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7377319335937,0.0,0.0,9.521170431980865e-05,298.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7333679199219,0.0,0.0,0.0001002630378934,299.27850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7550964355469,0.0,0.0,7.40540781407617e-05,298.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7338256835937,0.0,0.0,0.0001002629069262,298.5411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73028564453125,0.0,0.0,0.0004755999834742,287.6625366210937,294.1499938964844,294.9600524902344,292.5919189453125,295.3519592285156,295.01519775390625,287.285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145334526896,7.563550674660746e-09,0.0010145258856937,-0.0188668705523014,0.0,0.0,0.0,-0.008562390692532,60.0,9.635893821716309,-0.0,-7.017664671593593e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790540,298.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73126220703125,0.0,0.0,9.534730634186416e-05,298.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7269287109375,0.0,0.0,0.0001004058285616,299.276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7484130859375,0.0,0.0,7.415953587042168e-05,298.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7274169921875,0.0,0.0,0.0001004056903184,298.54071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7239074707031,0.0,0.0,0.0004762773751281,287.6546936035156,294.1499938964844,294.94293212890625,292.58599853515625,295.3446655273437,294.9974060058594,287.2930603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159774683415,7.732410267635714e-09,0.0010159697849303,-0.0193091239780187,0.0,0.0,0.0,-0.0086461016908288,60.0,9.621380805969238,-0.0,-7.037656502006939e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790600,298.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73126220703125,0.0,0.0,9.534730634186416e-05,298.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7269287109375,0.0,0.0,0.0001004058285616,299.276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7484130859375,0.0,0.0,7.415953587042168e-05,298.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7274169921875,0.0,0.0,0.0001004056903184,298.54071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7239074707031,0.0,0.0,0.0004762773751281,287.6546936035156,294.1499938964844,294.94293212890625,292.58599853515625,295.3446655273437,294.9974060058594,287.2930603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159774683415,7.732410267635714e-09,0.0010159697849303,-0.0193091239780187,0.0,0.0,0.0,-0.0086461016908288,60.0,9.621380805969238,-0.0,-7.037656502006939e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790660,298.65997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.724853515625,0.0,0.0,9.546817454975098e-05,298.7619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7206115722656,0.0,0.0,0.0001005331068881,299.273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7418212890625,0.0,0.0,7.425354124279693e-05,298.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7210693359375,0.0,0.0,0.0001005329686449,298.5402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.71759033203125,0.0,0.0,0.0004768811631947,287.64697265625,294.1499938964844,294.92535400390625,292.5798645019531,295.337158203125,294.9793701171875,287.3006286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017264672555,7.882918318102838e-09,0.0010172567563131,-0.0197033025324344,0.0,0.0,0.0,-0.0087207145988941,60.0,9.605737686157228,-0.0,-7.055499651187348e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790720,298.65997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.724853515625,0.0,0.0,9.546817454975098e-05,298.7619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7206115722656,0.0,0.0,0.0001005331068881,299.273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7418212890625,0.0,0.0,7.425354124279693e-05,298.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7210693359375,0.0,0.0,0.0001005329686449,298.5402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.71759033203125,0.0,0.0,0.0004768811631947,287.64697265625,294.1499938964844,294.92535400390625,292.5798645019531,295.337158203125,294.9793701171875,287.3006286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017264672555,7.882918318102838e-09,0.0010172567563131,-0.0197033025324344,0.0,0.0,0.0,-0.0087207145988941,60.0,9.605737686157228,-0.0,-7.055499651187348e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790780,298.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71856689453125,0.0,0.0,9.557115117786452e-05,298.7606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7143859863281,0.0,0.0,0.0001006415404845,299.2712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7353210449219,0.0,0.0,7.433363498421386e-05,298.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.71484375,0.0,0.0,0.0001006414095172,298.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7113952636719,0.0,0.0,0.0004773956025019,287.6394348144531,294.1499938964844,294.9073181152344,292.57342529296875,295.3294677734375,294.9610900878906,287.30816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183613048866,8.011136642949168e-09,0.0010183532722294,-0.0200390983372926,0.0,0.0,0.0,-0.0087842792272567,60.0,9.588576316833496,-0.0,-7.070718055501858e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790840,298.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71856689453125,0.0,0.0,9.557115117786452e-05,298.7606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7143859863281,0.0,0.0,0.0001006415404845,299.2712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7353210449219,0.0,0.0,7.433363498421386e-05,298.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.71484375,0.0,0.0,0.0001006414095172,298.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7113952636719,0.0,0.0,0.0004773956025019,287.6394348144531,294.1499938964844,294.9073181152344,292.57342529296875,295.3294677734375,294.9610900878906,287.30816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183613048866,8.011136642949168e-09,0.0010183532722294,-0.0200390983372926,0.0,0.0,0.0,-0.0087842792272567,60.0,9.588576316833496,-0.0,-7.070718055501858e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790900,298.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7154846191406,0.0,0.0,9.561234764987604e-05,298.7600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7113037109375,0.0,0.0,0.0001006849197437,299.27001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73211669921875,0.0,0.0,7.436567102558911e-05,298.5729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7117614746094,0.0,0.0,0.0001006847887765,298.53955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7083435058594,0.0,0.0,0.0004776013665832,287.6357421875,294.1499938964844,294.89813232421875,292.570068359375,295.3255310058594,294.9518127441406,287.3119201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187997249886,8.062416512188975e-09,0.0010187916923314,-0.0201733950525522,0.0,0.0,0.0,-0.0088096996769309,60.0,9.579058647155762,-0.0,-7.076809538375528e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
