time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17790960,298.6591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.71240234375,0.0,0.0,9.565034997649492e-05,298.7593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.708251953125,0.0,0.0,0.0001007249302347,299.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7289123535156,0.0,0.0,7.439521868946031e-05,298.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7087097167969,0.0,0.0,0.0001007247992674,298.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.705322265625,0.0,0.0,0.0004777912108693,287.632080078125,294.1499938964844,294.8887939453125,292.5666198730469,295.3215637207031,294.9425048828125,287.315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019203220494,8.109717342108524e-09,0.0010191950714215,-0.0202972702682018,0.0,0.0,0.0,-0.0088331429287791,60.0,9.569202423095703,-0.0,-7.08242993141539e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791020,298.6584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7062683105469,0.0,0.0,9.571240661898628e-05,298.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7021789550781,0.0,0.0,0.00010079027561,299.2663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7225952148437,0.0,0.0,7.44434873922728e-05,298.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70263671875,0.0,0.0,0.0001007901519187,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69927978515625,0.0,0.0,0.0004781012539751,287.62481689453125,294.1499938964844,294.86968994140625,292.5594482421875,295.3134765625,294.9236755371094,287.3231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198650415986,8.186956002020906e-09,0.0010198567761108,-0.0204995479434728,0.0,0.0,0.0,-0.0088714407756924,60.0,9.5482177734375,-0.0,-7.091612985732354e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791080,298.6584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7062683105469,0.0,0.0,9.571240661898628e-05,298.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7021789550781,0.0,0.0,0.00010079027561,299.2663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7225952148437,0.0,0.0,7.44434873922728e-05,298.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70263671875,0.0,0.0,0.0001007901519187,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69927978515625,0.0,0.0,0.0004781012539751,287.62481689453125,294.1499938964844,294.86968994140625,292.5594482421875,295.3134765625,294.9236755371094,287.3231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198650415986,8.186956002020906e-09,0.0010198567761108,-0.0204995479434728,0.0,0.0,0.0,-0.0088714407756924,60.0,9.5482177734375,-0.0,-7.091612985732354e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791140,298.6575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.70025634765625,0.0,0.0,9.574723662808536e-05,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6962280273437,0.0,0.0,0.0001008269464364,299.26385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71636962890625,0.0,0.0,7.447056850651279e-05,298.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6966857910156,0.0,0.0,0.0001008268154691,298.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.693359375,0.0,0.0,0.0004782752366736,287.61773681640625,294.1499938964844,294.8500061035156,292.5518798828125,295.3051452636719,294.9045715332031,287.3305358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202353587374,8.230259140873386e-09,0.0010202270932495,-0.0206129513680934,0.0,0.0,0.0,-0.0088929077610373,60.0,9.524584770202637,-0.0,-7.096764420566616e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791200,298.6575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.70025634765625,0.0,0.0,9.574723662808536e-05,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6962280273437,0.0,0.0,0.0001008269464364,299.26385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71636962890625,0.0,0.0,7.447056850651279e-05,298.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6966857910156,0.0,0.0,0.0001008268154691,298.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.693359375,0.0,0.0,0.0004782752366736,287.61773681640625,294.1499938964844,294.8500061035156,292.5518798828125,295.3051452636719,294.9045715332031,287.3305358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202353587374,8.230259140873386e-09,0.0010202270932495,-0.0206129513680934,0.0,0.0,0.0,-0.0088929077610373,60.0,9.524584770202637,-0.0,-7.096764420566616e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791260,298.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.694580078125,0.0,0.0,9.576593583915384e-05,298.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.69061279296875,0.0,0.0,0.0001008466279017,299.261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.71051025390625,0.0,0.0,7.448510586982593e-05,298.56500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6910400390625,0.0,0.0,0.0001008465042104,298.5377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6877746582031,0.0,0.0,0.0004783686599694,287.6111145019531,294.1499938964844,294.8295593261719,292.543212890625,295.29693603515625,294.88555908203125,287.337646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204338468611,8.253470795693829e-09,0.0010204255813732,-0.0206737369298934,0.0,0.0,0.0,-0.0089044151827692,60.0,9.498680114746094,-0.0,-7.099526300180514e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791320,298.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6943664550781,0.0,0.0,9.576670709066092e-05,298.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6903686523437,0.0,0.0,0.000100847442809,299.2613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.71026611328125,0.0,0.0,7.448570249835029e-05,298.5649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6907958984375,0.0,0.0,0.0001008473191177,298.5376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6875305175781,0.0,0.0,0.0004783725307788,287.6108093261719,294.1499938964844,294.8286437988281,292.5428161621094,295.2966003417969,294.884765625,287.3379211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204421123489,8.254430916565525e-09,0.0010204338468611,-0.0206762515008449,0.0,0.0,0.0,-0.0089048910886049,60.0,9.497600555419922,-0.0,-7.099639987018237e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791380,298.6554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.68853759765625,0.0,0.0,9.578160097589716e-05,298.7538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6846008300781,0.0,0.0,0.0001008631224976,299.2589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7042541503906,0.0,0.0,7.449728582287207e-05,298.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6850280761719,0.0,0.0,0.0001008629988064,298.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.68182373046875,0.0,0.0,0.0004784469492733,287.60406494140625,294.1499938964844,294.8046569824219,292.5313720703125,295.2877502441406,294.86376953125,287.34527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206000879406,8.272901474981609e-09,0.0010205918224528,-0.0207246225327253,0.0,0.0,0.0,-0.0089140478521585,60.0,9.466681480407717,-0.0,-7.10183840624268e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791440,298.6554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.68853759765625,0.0,0.0,9.578160097589716e-05,298.7538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6846008300781,0.0,0.0,0.0001008631224976,299.2589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7042541503906,0.0,0.0,7.449728582287207e-05,298.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6850280761719,0.0,0.0,0.0001008629988064,298.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.68182373046875,0.0,0.0,0.0004784469492733,287.60406494140625,294.1499938964844,294.8046569824219,292.5313720703125,295.2877502441406,294.86376953125,287.34527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206000879406,8.272901474981609e-09,0.0010205918224528,-0.0207246225327253,0.0,0.0,0.0,-0.0089140478521585,60.0,9.466681480407717,-0.0,-7.10183840624268e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791500,298.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6856994628906,0.0,0.0,9.578721801517533e-05,298.75311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6817626953125,0.0,0.0,0.0001008690305752,299.2576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7012939453125,0.0,0.0,7.450164412148297e-05,298.5614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.68218994140625,0.0,0.0,0.0001008689068839,298.536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6789855957031,0.0,0.0,0.0004784750053659,287.60076904296875,294.1499938964844,294.791748046875,292.5247802734375,295.2831726074219,294.8525085449219,287.3489074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206594597548,8.279853247472602e-09,0.0010206511942669,-0.0207428261637687,0.0,0.0,0.0,-0.0089174937456846,60.0,9.44922161102295,-0.0,-7.102665477987102e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791560,298.6543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.682861328125,0.0,0.0,9.579220204614104e-05,298.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.678955078125,0.0,0.0,0.0001008742765407,299.2563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6983642578125,0.0,0.0,7.450552220689133e-05,298.5602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.67938232421875,0.0,0.0,0.0001008741528494,298.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6762084960937,0.0,0.0,0.0004784999182447,287.5975036621094,294.1499938964844,294.7782592773437,292.5177001953125,295.27850341796875,294.84088134765625,287.3525695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207119630649,8.286023422954258e-09,0.0010207036975771,-0.0207589864730834,0.0,0.0,0.0,-0.008920551277697,60.0,9.43093490600586,-0.0,-7.103400179175878e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791620,298.6531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6772155761719,0.0,0.0,9.580063488101588e-05,298.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6733703613281,0.0,0.0,0.000100883145933,299.2538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6925354003906,0.0,0.0,7.451207056874409e-05,298.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6737976074219,0.0,0.0,0.0001008830295177,298.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.670654296875,0.0,0.0,0.0004785420605912,287.5910339355469,294.1499938964844,294.7495422363281,292.5019226074219,295.2689514160156,294.8168334960937,287.3598327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208013700321,8.296440867638921e-09,0.0010207931045442,-0.0207862686365842,0.0,0.0,0.0,-0.0089257173240184,60.0,9.392620086669922,-0.0,-7.10464007624978e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791680,298.6531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6772155761719,0.0,0.0,9.580063488101588e-05,298.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6733703613281,0.0,0.0,0.000100883145933,299.2538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6925354003906,0.0,0.0,7.451207056874409e-05,298.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6737976074219,0.0,0.0,0.0001008830295177,298.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.670654296875,0.0,0.0,0.0004785420605912,287.5910339355469,294.1499938964844,294.7495422363281,292.5019226074219,295.2689514160156,294.8168334960937,287.3598327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208013700321,8.296440867638921e-09,0.0010207931045442,-0.0207862686365842,0.0,0.0,0.0,-0.0089257173240184,60.0,9.392620086669922,-0.0,-7.10464007624978e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791740,298.65185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6717224121094,0.0,0.0,9.580549522070214e-05,298.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6679077148437,0.0,0.0,0.0001008882682071,299.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.68682861328125,0.0,0.0,7.451584679074585e-05,298.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6683349609375,0.0,0.0,0.0001008881445159,298.5353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.66522216796875,0.0,0.0,0.0004785663913935,287.5847473144531,294.1499938964844,294.71875,292.4842529296875,295.259033203125,294.7909240722656,287.3670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208525927737,8.302418308403503e-09,0.0010208442108705,-0.0208019204437732,0.0,0.0,0.0,-0.0089286807924509,60.0,9.350227355957031,-0.0,-7.105352040071011e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791800,298.65185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6717224121094,0.0,0.0,9.580549522070214e-05,298.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6679077148437,0.0,0.0,0.0001008882682071,299.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.68682861328125,0.0,0.0,7.451584679074585e-05,298.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6683349609375,0.0,0.0,0.0001008881445159,298.5353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.66522216796875,0.0,0.0,0.0004785663913935,287.5847473144531,294.1499938964844,294.71875,292.4842529296875,295.259033203125,294.7909240722656,287.3670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208525927737,8.302418308403503e-09,0.0010208442108705,-0.0208019204437732,0.0,0.0,0.0,-0.0089286807924509,60.0,9.350227355957031,-0.0,-7.105352040071011e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791860,298.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6662902832031,0.0,0.0,9.58076270762831e-05,298.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6625366210937,0.0,0.0,0.0001008905019261,299.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68121337890625,0.0,0.0,7.451749843312427e-05,298.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6629638671875,0.0,0.0,0.0001008903855108,298.5347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6598815917969,0.0,0.0,0.0004785770433954,287.5785827636719,294.1499938964844,294.6860046386719,292.4648132324219,295.2486572265625,294.7631530761719,287.374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208744788542,8.304988696750115e-09,0.0010208662133663,-0.0208086520433425,0.0,0.0,0.0,-0.0089299548417329,60.0,9.304265022277832,-0.0,-7.105657573447388e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791920,298.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6662902832031,0.0,0.0,9.58076270762831e-05,298.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6625366210937,0.0,0.0,0.0001008905019261,299.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68121337890625,0.0,0.0,7.451749843312427e-05,298.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6629638671875,0.0,0.0,0.0001008903855108,298.5347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6598815917969,0.0,0.0,0.0004785770433954,287.5785827636719,294.1499938964844,294.6860046386719,292.4648132324219,295.2486572265625,294.7631530761719,287.374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208744788542,8.304988696750115e-09,0.0010208662133663,-0.0208086520433425,0.0,0.0,0.0,-0.0089299548417329,60.0,9.304265022277832,-0.0,-7.105657573447388e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791980,298.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.66094970703125,0.0,0.0,9.58073214860633e-05,298.74627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6572570800781,0.0,0.0,0.000100890181784,299.2462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6757202148437,0.0,0.0,7.4517258326523e-05,298.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6576843261719,0.0,0.0,0.0001008900653687,298.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6546325683594,0.0,0.0,0.0004785755591001,287.5726013183594,294.1499938964844,294.6514587402344,292.4437561035156,295.23785400390625,294.73358154296875,287.3814392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208706371486,8.30452950850713e-09,0.0010208622552454,-0.0208074506372213,0.0,0.0,0.0,-0.0089297275990247,60.0,9.255048751831056,-0.0,-7.105602861656737e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792040,298.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.66094970703125,0.0,0.0,9.58073214860633e-05,298.74627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6572570800781,0.0,0.0,0.000100890181784,299.2462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6757202148437,0.0,0.0,7.4517258326523e-05,298.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6576843261719,0.0,0.0,0.0001008900653687,298.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6546325683594,0.0,0.0,0.0004785755591001,287.5726013183594,294.1499938964844,294.6514587402344,292.4437561035156,295.23785400390625,294.73358154296875,287.3814392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208706371486,8.30452950850713e-09,0.0010208622552454,-0.0208074506372213,0.0,0.0,0.0,-0.0089297275990247,60.0,9.255048751831056,-0.0,-7.105602861656737e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792100,298.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6583557128906,0.0,0.0,9.580611367709936e-05,298.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6546630859375,0.0,0.0,0.0001008889012155,299.24493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6730041503906,0.0,0.0,7.451631245203316e-05,298.548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.65509033203125,0.0,0.0,0.0001008887848001,298.5338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6520690917969,0.0,0.0,0.0004785695055034,287.5697021484375,294.1499938964844,294.63360595703125,292.43267822265625,295.2322082519531,294.7179260253906,287.385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208572493866,8.302979637164754e-09,0.0010208488674834,-0.0208033919334411,0.0,0.0,0.0,-0.0089289583265781,60.0,9.228963851928713,-0.0,-7.105418831088174e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792160,298.647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65576171875,0.0,0.0,9.580452751833946e-05,298.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.652099609375,0.0,0.0,0.0001008872277452,299.2436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6703186035156,0.0,0.0,7.451507553923875e-05,298.5471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6524963378906,0.0,0.0,0.0001008871113299,298.5334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6495361328125,0.0,0.0,0.0004785615892615,287.5668029785156,294.1499938964844,294.6153259277344,292.4212646484375,295.2264404296875,294.7018737792969,287.3885803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208397870883,8.300962583973615e-09,0.0010208315216004,-0.0207981094717979,0.0,0.0,0.0,-0.008927958086133,60.0,9.202296257019045,-0.0,-7.105178667643487e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792220,298.646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.650634765625,0.0,0.0,9.580045298207553e-05,298.7430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.64703369140625,0.0,0.0,0.0001008829349302,299.24102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6650085449219,0.0,0.0,7.451190322171897e-05,298.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6474304199219,0.0,0.0,0.0001008828185149,298.5328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6444702148437,0.0,0.0,0.0004785413038916,287.5611267089844,294.1499938964844,294.5777587890625,292.3974914550781,295.2146911621094,294.6690368652344,287.39569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207960149273,8.295811149139354e-09,0.0010207876330241,-0.020784618332982,0.0,0.0,0.0,-0.0089254053309559,60.0,9.147778511047363,-0.0,-7.104565469262526e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792280,298.646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.650634765625,0.0,0.0,9.580045298207553e-05,298.7430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.64703369140625,0.0,0.0,0.0001008829349302,299.24102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6650085449219,0.0,0.0,7.451190322171897e-05,298.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6474304199219,0.0,0.0,0.0001008828185149,298.5328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6444702148437,0.0,0.0,0.0004785413038916,287.5611267089844,294.1499938964844,294.5777587890625,292.3974914550781,295.2146911621094,294.6690368652344,287.39569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207960149273,8.295811149139354e-09,0.0010207876330241,-0.020784618332982,0.0,0.0,0.0,-0.0089254053309559,60.0,9.147778511047363,-0.0,-7.104565469262526e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792340,298.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6455993652344,0.0,0.0,9.579448669683188e-05,298.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6420288085937,0.0,0.0,0.0001008766412269,299.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6597900390625,0.0,0.0,7.45072538848035e-05,298.5411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6424255371094,0.0,0.0,0.0001008765320875,298.5321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6395263671875,0.0,0.0,0.0004785115015693,287.5555725097656,294.1499938964844,294.53887939453125,292.37255859375,295.202392578125,294.63458251953125,287.4027404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207317536696,8.288294495173432e-09,0.0010207234881818,-0.0207649338990449,0.0,0.0,0.0,-0.0089216791093349,60.0,9.090678215026855,-0.0,-7.103670895958204e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792400,298.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6455993652344,0.0,0.0,9.579448669683188e-05,298.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6420288085937,0.0,0.0,0.0001008766412269,299.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6597900390625,0.0,0.0,7.45072538848035e-05,298.5411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6424255371094,0.0,0.0,0.0001008765320875,298.5321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6395263671875,0.0,0.0,0.0004785115015693,287.5555725097656,294.1499938964844,294.53887939453125,292.37255859375,295.202392578125,294.63458251953125,287.4027404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207317536696,8.288294495173432e-09,0.0010207234881818,-0.0207649338990449,0.0,0.0,0.0,-0.0089216791093349,60.0,9.090678215026855,-0.0,-7.103670895958204e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792460,298.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.64068603515625,0.0,0.0,9.578710159985349e-05,298.7395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6371459960937,0.0,0.0,0.0001008688559522,299.2357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6546936035156,0.0,0.0,7.45015058782883e-05,298.5379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6375427246094,0.0,0.0,0.0001008687468129,298.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6346740722656,0.0,0.0,0.0004784746270161,287.5502014160156,294.1499938964844,294.4989318847656,292.3466491699219,295.1895751953125,294.5987243652344,287.4097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206523584201,8.279012142509146e-09,0.0010206440929323,-0.0207406263798475,0.0,0.0,0.0,-0.0089170774444937,60.0,9.031436920166016,-0.0,-7.102566002004096e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792520,298.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.64068603515625,0.0,0.0,9.578710159985349e-05,298.7395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6371459960937,0.0,0.0,0.0001008688559522,299.2357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6546936035156,0.0,0.0,7.45015058782883e-05,298.5379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6375427246094,0.0,0.0,0.0001008687468129,298.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6346740722656,0.0,0.0,0.0004784746270161,287.5502014160156,294.1499938964844,294.4989318847656,292.3466491699219,295.1895751953125,294.5987243652344,287.4097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206523584201,8.279012142509146e-09,0.0010206440929323,-0.0207406263798475,0.0,0.0,0.0,-0.0089170774444937,60.0,9.031436920166016,-0.0,-7.102566002004096e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792580,298.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.63580322265625,0.0,0.0,9.577890887157992e-05,298.73785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63232421875,0.0,0.0,0.0001008602266665,299.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6496276855469,0.0,0.0,7.449513213941827e-05,298.53472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6326904296875,0.0,0.0,0.0001008601175271,298.5306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6298522949219,0.0,0.0,0.0004784337361343,287.5448913574219,294.1499938964844,294.4580078125,292.3199462890625,295.176513671875,294.5621643066406,287.41680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205646976828,8.268730589122697e-09,0.001020556432195,-0.0207136999815702,0.0,0.0,0.0,-0.0089119812473654,60.0,8.971121788024902,-0.0,-7.101341736870381e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792640,298.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.63580322265625,0.0,0.0,9.577890887157992e-05,298.73785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63232421875,0.0,0.0,0.0001008602266665,299.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6496276855469,0.0,0.0,7.449513213941827e-05,298.53472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6326904296875,0.0,0.0,0.0001008601175271,298.5306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6298522949219,0.0,0.0,0.0004784337361343,287.5448913574219,294.1499938964844,294.4580078125,292.3199462890625,295.176513671875,294.5621643066406,287.41680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205646976828,8.268730589122697e-09,0.001020556432195,-0.0207136999815702,0.0,0.0,0.0,-0.0089119812473654,60.0,8.971121788024902,-0.0,-7.101341736870381e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792700,298.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6334228515625,0.0,0.0,9.577409218763933e-05,298.7369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6299743652344,0.0,0.0,0.000100855155324,299.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6471862792969,0.0,0.0,7.449138502124697e-05,298.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.63037109375,0.0,0.0,0.0001008550461847,298.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6275329589844,0.0,0.0,0.0004784096963703,287.5423278808594,294.1499938964844,294.4372253417969,292.30633544921875,295.1695556640625,294.5429382324219,287.4202880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205128928646,8.262695416760835e-09,0.0010205046273767,-0.020697895437479,0.0,0.0,0.0,-0.0089089889079332,60.0,8.939697265625,-0.0,-7.100624088707266e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792760,298.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.631103515625,0.0,0.0,9.57692027441226e-05,298.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6276550292969,0.0,0.0,0.0001008500039461,299.2303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.644775390625,0.0,0.0,7.448757241945714e-05,298.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6280517578125,0.0,0.0,0.0001008498948067,298.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.625244140625,0.0,0.0,0.0004783852491527,287.5398254394531,294.1499938964844,294.41632080078125,292.2925720214844,295.1624755859375,294.52349853515625,287.4237670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204603895545,8.256560768415966e-09,0.0010204521240666,-0.0206818301230669,0.0,0.0,0.0,-0.0089059472084045,60.0,8.908037185668945,-0.0,-7.099893650774902e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792820,298.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.62646484375,0.0,0.0,9.575921285431832e-05,298.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6230773925781,0.0,0.0,0.0001008394756354,299.2276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.63995361328125,0.0,0.0,7.447980169672519e-05,298.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6234436035156,0.0,0.0,0.000100839373772,298.5291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.62066650390625,0.0,0.0,0.0004783353942912,287.5348815917969,294.1499938964844,294.3739929199219,292.2646789550781,295.1480407714844,294.4841613769531,287.4306945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203532874584,8.244040117233453e-09,0.0010203450219705,-0.0206490401178598,0.0,0.0,0.0,-0.0088997399434447,60.0,8.844274520874023,-0.0,-7.098403642658013e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792880,298.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.62646484375,0.0,0.0,9.575921285431832e-05,298.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6230773925781,0.0,0.0,0.0001008394756354,299.2276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.63995361328125,0.0,0.0,7.447980169672519e-05,298.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6234436035156,0.0,0.0,0.000100839373772,298.5291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.62066650390625,0.0,0.0,0.0004783353942912,287.5348815917969,294.1499938964844,294.3739929199219,292.2646789550781,295.1480407714844,294.4841613769531,287.4306945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203532874584,8.244040117233453e-09,0.0010203450219705,-0.0206490401178598,0.0,0.0,0.0,-0.0088997399434447,60.0,8.844274520874023,-0.0,-7.098403642658013e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792940,298.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6219482421875,0.0,0.0,9.574891009833664e-05,298.7323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6185913085937,0.0,0.0,0.0001008286271826,299.2249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.63525390625,0.0,0.0,7.447178359143436e-05,298.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61895751953125,0.0,0.0,0.0001008285180432,298.52838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6162109375,0.0,0.0,0.0004782839678227,287.53009033203125,294.1499938964844,294.33123779296875,292.2364501953125,295.133056640625,294.4440002441406,287.4375915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202429257333,8.23113399661679e-09,0.0010202346602454,-0.020615242421627,0.0,0.0,0.0,-0.0088933417573571,60.0,8.779685020446777,-0.0,-7.096868159806037e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793000,298.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6219482421875,0.0,0.0,9.574891009833664e-05,298.7323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6185913085937,0.0,0.0,0.0001008286271826,299.2249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.63525390625,0.0,0.0,7.447178359143436e-05,298.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61895751953125,0.0,0.0,0.0001008285180432,298.52838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6162109375,0.0,0.0,0.0004782839678227,287.53009033203125,294.1499938964844,294.33123779296875,292.2364501953125,295.133056640625,294.4440002441406,287.4375915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202429257333,8.23113399661679e-09,0.0010202346602454,-0.020615242421627,0.0,0.0,0.0,-0.0088933417573571,60.0,8.779685020446777,-0.0,-7.096868159806037e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793060,298.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6175231933594,0.0,0.0,9.573859279043972e-05,298.7304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6141967773437,0.0,0.0,0.000100817749626,299.22222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63067626953125,0.0,0.0,7.44637509342283e-05,298.5204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.61456298828125,0.0,0.0,0.0001008176477625,298.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61187744140625,0.0,0.0,0.000478232424939,287.52545166015625,294.1499938964844,294.2882080078125,292.20806884765625,295.1175231933594,294.4031982421875,287.4444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201323311775,8.218200342469117e-09,0.001020124182105,-0.0205813702195882,0.0,0.0,0.0,-0.0088869305327534,60.0,8.714582443237305,-0.0,-7.095329834783115e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793120,298.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6175231933594,0.0,0.0,9.573859279043972e-05,298.7304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6141967773437,0.0,0.0,0.000100817749626,299.22222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63067626953125,0.0,0.0,7.44637509342283e-05,298.5204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.61456298828125,0.0,0.0,0.0001008176477625,298.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61187744140625,0.0,0.0,0.000478232424939,287.52545166015625,294.1499938964844,294.2882080078125,292.20806884765625,295.1175231933594,294.4031982421875,287.4444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201323311775,8.218200342469117e-09,0.001020124182105,-0.0205813702195882,0.0,0.0,0.0,-0.0088869305327534,60.0,8.714582443237305,-0.0,-7.095329834783115e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793180,298.6328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6131896972656,0.0,0.0,9.572854469297454e-05,298.728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.60992431640625,0.0,0.0,0.0001008071703836,299.2195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6261901855469,0.0,0.0,7.445593655575067e-05,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6102905273437,0.0,0.0,0.0001008070612442,298.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.60760498046875,0.0,0.0,0.0004781822499353,287.5209655761719,294.1499938964844,294.2450866699219,292.1796264648437,295.1014709472656,294.3619079589844,287.4512634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200247634202,8.205611301548288e-09,0.0010200166143476,-0.020548403263092,0.0,0.0,0.0,-0.0088806897401809,60.0,8.649291038513184,-0.0,-7.093832010696134e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793240,298.6328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6131896972656,0.0,0.0,9.572854469297454e-05,298.728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.60992431640625,0.0,0.0,0.0001008071703836,299.2195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6261901855469,0.0,0.0,7.445593655575067e-05,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6102905273437,0.0,0.0,0.0001008070612442,298.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.60760498046875,0.0,0.0,0.0004781822499353,287.5209655761719,294.1499938964844,294.2450866699219,292.1796264648437,295.1014709472656,294.3619079589844,287.4512634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200247634202,8.205611301548288e-09,0.0010200166143476,-0.020548403263092,0.0,0.0,0.0,-0.0088806897401809,60.0,8.649291038513184,-0.0,-7.093832010696134e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
