time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17793300,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.611083984375,0.0,0.0,9.572379349265248e-05,298.7275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6078186035156,0.0,0.0,0.0001008021572488,299.2181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6239929199219,0.0,0.0,7.445223309332505e-05,298.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6081848144531,0.0,0.0,0.0001008020553854,298.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60552978515625,0.0,0.0,0.0004781585303135,287.518798828125,294.1499938964844,294.2235107421875,292.1654357910156,295.0931701660156,294.3410949707031,287.45465087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199740063399,8.199653400708941e-09,0.001019965740852,-0.0205327998846769,0.0,0.0,0.0,-0.0088777374476194,60.0,8.616713523864746,-0.0,-7.09312359958858e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793360,298.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6089782714844,0.0,0.0,9.571915870765224e-05,298.7265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6057434082031,0.0,0.0,0.0001007972823572,299.2167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.621826171875,0.0,0.0,7.444863149430603e-05,298.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6061096191406,0.0,0.0,0.0001007971804938,298.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6034851074219,0.0,0.0,0.0004781353927683,287.5166320800781,294.1499938964844,294.2019958496094,292.1513061523437,295.08477783203125,294.3202819824219,287.4580383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199244134128,8.193850042914619e-09,0.0010199162643402,-0.0205176007002592,0.0,0.0,0.0,-0.0088748605921864,60.0,8.584243774414062,-0.0,-7.092432952049421e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793420,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6048278808594,0.0,0.0,9.571034752298146e-05,298.7245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6016540527344,0.0,0.0,0.0001007879909593,299.2139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6175231933594,0.0,0.0,7.444177026627585e-05,298.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6020202636719,0.0,0.0,0.0001007878890959,298.525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5993957519531,0.0,0.0,0.0004780913877766,287.5124206542969,294.1499938964844,294.1591491699219,292.123291015625,295.0677795410156,294.2785949707031,287.4647827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198297677561,8.182794886124611e-09,0.0010198215022683,-0.0204886496067047,0.0,0.0,0.0,-0.0088693788275122,60.0,8.519547462463379,-0.0,-7.091118447988265e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793480,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6048278808594,0.0,0.0,9.571034752298146e-05,298.7245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6016540527344,0.0,0.0,0.0001007879909593,299.2139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6175231933594,0.0,0.0,7.444177026627585e-05,298.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6020202636719,0.0,0.0,0.0001007878890959,298.525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5993957519531,0.0,0.0,0.0004780913877766,287.5124206542969,294.1499938964844,294.1591491699219,292.123291015625,295.0677795410156,294.2785949707031,287.4647827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198297677561,8.182794886124611e-09,0.0010198215022683,-0.0204886496067047,0.0,0.0,0.0,-0.0088693788275122,60.0,8.519547462463379,-0.0,-7.091118447988265e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793540,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6006774902344,0.0,0.0,9.57017909968272e-05,298.7226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5975341796875,0.0,0.0,0.0001007789760478,299.2112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6131896972656,0.0,0.0,7.443511276505888e-05,298.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5978698730469,0.0,0.0,0.0001007788814604,298.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5953063964844,0.0,0.0,0.0004780486924573,287.5081481933594,294.1499938964844,294.1166687011719,292.0957336425781,295.0508728027344,294.2368469238281,287.4715270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197379160672,8.172067467171473e-09,0.0010197296505793,-0.0204605553299188,0.0,0.0,0.0,-0.0088640609756112,60.0,8.454471588134766,-0.0,-7.08984231323484e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793600,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6006774902344,0.0,0.0,9.57017909968272e-05,298.7226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5975341796875,0.0,0.0,0.0001007789760478,299.2112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6131896972656,0.0,0.0,7.443511276505888e-05,298.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5978698730469,0.0,0.0,0.0001007788814604,298.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5953063964844,0.0,0.0,0.0004780486924573,287.5081481933594,294.1499938964844,294.1166687011719,292.0957336425781,295.0508728027344,294.2368469238281,287.4715270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197379160672,8.172067467171473e-09,0.0010197296505793,-0.0204605553299188,0.0,0.0,0.0,-0.0088640609756112,60.0,8.454471588134766,-0.0,-7.08984231323484e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793660,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5965881347656,0.0,0.0,9.569536632625386e-05,298.7206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.593505859375,0.0,0.0,0.0001007722094072,299.2084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.60894775390625,0.0,0.0,7.443011418217793e-05,298.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5938415527344,0.0,0.0,0.0001007721148198,298.52349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59130859375,0.0,0.0,0.0004780166200362,287.5039978027344,294.1499938964844,294.0747375488281,292.0687866210937,295.0335693359375,294.195068359375,287.478271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196688817813,8.163997478050078e-09,0.0010196607327088,-0.0204394217580556,0.0,0.0,0.0,-0.0088600600138306,60.0,8.390557289123535,-0.0,-7.088883080541565e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793720,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5965881347656,0.0,0.0,9.569536632625386e-05,298.7206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.593505859375,0.0,0.0,0.0001007722094072,299.2084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.60894775390625,0.0,0.0,7.443011418217793e-05,298.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5938415527344,0.0,0.0,0.0001007721148198,298.52349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59130859375,0.0,0.0,0.0004780166200362,287.5039978027344,294.1499938964844,294.0747375488281,292.0687866210937,295.0335693359375,294.195068359375,287.478271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196688817813,8.163997478050078e-09,0.0010196607327088,-0.0204394217580556,0.0,0.0,0.0,-0.0088600600138306,60.0,8.390557289123535,-0.0,-7.088883080541565e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793780,298.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.59259033203125,0.0,0.0,9.56906660576351e-05,298.7185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.58953857421875,0.0,0.0,0.0001007672544801,299.2056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.60479736328125,0.0,0.0,7.442644709954038e-05,298.49688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5898742675781,0.0,0.0,0.0001007671598927,298.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5873718261719,0.0,0.0,0.0004779931623488,287.5,294.1499938964844,294.0335693359375,292.0426025390625,295.0158386230469,294.1534118652344,287.4849548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019618124701,8.158068887098581e-09,0.0010196099756285,-0.0204238947480916,0.0,0.0,0.0,-0.0088571207597851,60.0,8.328054428100586,-0.0,-7.08817822214769e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793840,298.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.59259033203125,0.0,0.0,9.56906660576351e-05,298.7185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.58953857421875,0.0,0.0,0.0001007672544801,299.2056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.60479736328125,0.0,0.0,7.442644709954038e-05,298.49688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5898742675781,0.0,0.0,0.0001007671598927,298.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5873718261719,0.0,0.0,0.0004779931623488,287.5,294.1499938964844,294.0335693359375,292.0426025390625,295.0158386230469,294.1534118652344,287.4849548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019618124701,8.158068887098581e-09,0.0010196099756285,-0.0204238947480916,0.0,0.0,0.0,-0.0088571207597851,60.0,8.328054428100586,-0.0,-7.08817822214769e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793900,298.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.59063720703125,0.0,0.0,9.568909445079044e-05,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58758544921875,0.0,0.0,0.0001007655955618,299.2042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.602783203125,0.0,0.0,7.442521746270359e-05,298.4948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5879211425781,0.0,0.0,0.0001007655009743,298.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.58544921875,0.0,0.0,0.0004779853043146,287.498046875,294.1499938964844,294.0132751464844,292.02984619140625,295.0068054199219,294.1326904296875,287.48828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196010116487,8.156072262011094e-09,0.0010195928625762,-0.0204186663031578,0.0,0.0,0.0,-0.0088561307638883,60.0,8.297447204589844,-0.0,-7.087940900873947e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793960,298.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5887145996094,0.0,0.0,9.568802488502116e-05,298.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.585693359375,0.0,0.0,0.0001007644677883,299.2028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.60076904296875,0.0,0.0,7.442438800353557e-05,298.4927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5860290527344,0.0,0.0,0.0001007643732009,298.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.58355712890625,0.0,0.0,0.0004779799783136,287.4961242675781,294.1499938964844,293.9932556152344,292.0173645019531,294.9976806640625,294.1120910644531,287.4915771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195893701165,8.154710684493693e-09,0.001019581221044,-0.0204151012003421,0.0,0.0,0.0,-0.0088554564863443,60.0,8.267267227172852,-0.0,-7.087778897130192e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794020,298.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5848999023437,0.0,0.0,9.568766108714044e-05,298.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5819091796875,0.0,0.0,0.0001007640821626,299.2000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5968017578125,0.0,0.0,7.4424096965231e-05,298.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5822448730469,0.0,0.0,0.0001007639875751,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5798034667969,0.0,0.0,0.0004779781738761,287.49237060546875,294.1499938964844,293.9540100097656,291.9931945800781,294.9791259765625,294.0712280273437,287.4981994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195849463343,8.154190211939749e-09,0.0010195767972618,-0.0204137377440929,0.0,0.0,0.0,-0.0088551975786685,60.0,8.208255767822266,-0.0,-7.087717079912181e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794080,298.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5848999023437,0.0,0.0,9.568766108714044e-05,298.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5819091796875,0.0,0.0,0.0001007640821626,299.2000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5968017578125,0.0,0.0,7.4424096965231e-05,298.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5822448730469,0.0,0.0,0.0001007639875751,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5798034667969,0.0,0.0,0.0004779781738761,287.49237060546875,294.1499938964844,293.9540100097656,291.9931945800781,294.9791259765625,294.0712280273437,287.4981994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195849463343,8.154190211939749e-09,0.0010195767972618,-0.0204137377440929,0.0,0.0,0.0,-0.0088551975786685,60.0,8.208255767822266,-0.0,-7.087717079912181e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794140,298.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5811767578125,0.0,0.0,9.568998939357698e-05,298.71246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5782165527344,0.0,0.0,0.0001007665268843,299.197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5929260253906,0.0,0.0,7.442590867867693e-05,298.4844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5785522460937,0.0,0.0,0.0001007664395729,298.5201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5761413574219,0.0,0.0,0.0004779898445121,287.4887390136719,294.1499938964844,293.9159851074219,291.97027587890625,294.960205078125,294.0310974121094,287.5047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196091607213,8.157027053812271e-09,0.0010196010116487,-0.0204211678355932,0.0,0.0,0.0,-0.0088566038757562,60.0,8.151500701904297,-0.0,-7.088053877168933e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794200,298.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5811767578125,0.0,0.0,9.568998939357698e-05,298.71246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5782165527344,0.0,0.0,0.0001007665268843,299.197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5929260253906,0.0,0.0,7.442590867867693e-05,298.4844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5785522460937,0.0,0.0,0.0001007664395729,298.5201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5761413574219,0.0,0.0,0.0004779898445121,287.4887390136719,294.1499938964844,293.9159851074219,291.97027587890625,294.960205078125,294.0310974121094,287.5047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196091607213,8.157027053812271e-09,0.0010196010116487,-0.0204211678355932,0.0,0.0,0.0,-0.0088566038757562,60.0,8.151500701904297,-0.0,-7.088053877168933e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794260,298.6156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5775451660156,0.0,0.0,9.569520625518636e-05,298.7103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5746459960937,0.0,0.0,0.0001007720202323,299.1944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5891418457031,0.0,0.0,7.442996138706803e-05,298.4803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.574951171875,0.0,0.0,0.0001007719256449,298.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.57257080078125,0.0,0.0,0.0004780159215442,287.4852294921875,294.1499938964844,293.8793334960937,291.94879150390625,294.9409484863281,293.9918212890625,287.51129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196642251685,8.163462794641418e-09,0.0010196560760959,-0.0204380229115486,0.0,0.0,0.0,-0.0088597945868968,60.0,8.097275733947754,-0.0,-7.088819131695345e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794320,298.6156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5775451660156,0.0,0.0,9.569520625518636e-05,298.7103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5746459960937,0.0,0.0,0.0001007720202323,299.1944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5891418457031,0.0,0.0,7.442996138706803e-05,298.4803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.574951171875,0.0,0.0,0.0001007719256449,298.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.57257080078125,0.0,0.0,0.0004780159215442,287.4852294921875,294.1499938964844,293.8793334960937,291.94879150390625,294.9409484863281,293.9918212890625,287.51129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196642251685,8.163462794641418e-09,0.0010196560760959,-0.0204380229115486,0.0,0.0,0.0,-0.0088597945868968,60.0,8.097275733947754,-0.0,-7.088819131695345e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794380,298.6136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.57403564453125,0.0,0.0,9.570358088240027e-05,298.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5711364746094,0.0,0.0,0.000100780831417,299.1916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5854797363281,0.0,0.0,7.443647336913273e-05,298.4761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.57147216796875,0.0,0.0,0.0001007807441055,298.5184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5691223144531,0.0,0.0,0.0004780577728524,287.4818725585937,294.1499938964844,293.84423828125,291.9288635253906,294.92138671875,293.95361328125,287.5177917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197529336437,8.173833165869837e-09,0.0010197446681559,-0.0204651802778244,0.0,0.0,0.0,-0.0088649354875087,60.0,8.045876502990723,-0.0,-7.090052633884626e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794440,298.6136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.57403564453125,0.0,0.0,9.570358088240027e-05,298.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5711364746094,0.0,0.0,0.000100780831417,299.1916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5854797363281,0.0,0.0,7.443647336913273e-05,298.4761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.57147216796875,0.0,0.0,0.0001007807441055,298.5184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5691223144531,0.0,0.0,0.0004780577728524,287.4818725585937,294.1499938964844,293.84423828125,291.9288635253906,294.92138671875,293.95361328125,287.5177917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197529336437,8.173833165869837e-09,0.0010197446681559,-0.0204651802778244,0.0,0.0,0.0,-0.0088649354875087,60.0,8.045876502990723,-0.0,-7.090052633884626e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794500,298.61260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5722961425781,0.0,0.0,9.570905967848375e-05,298.707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5694274902344,0.0,0.0,0.0001007866012514,299.1902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.58367919921875,0.0,0.0,7.444072980433702e-05,298.4740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5697631835937,0.0,0.0,0.000100786506664,298.5180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5674133300781,0.0,0.0,0.0004780851304531,287.480224609375,294.1499938964844,293.82733154296875,291.9195251464844,294.9114685058594,293.9349975585937,287.52099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198110248893,8.180626842602123e-09,0.0010198028758168,-0.0204829704016447,0.0,0.0,0.0,-0.0088683031499385,60.0,8.021408081054688,-0.0,-7.090860520975184e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794560,298.6116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5705871582031,0.0,0.0,9.571545524522662e-05,298.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5677490234375,0.0,0.0,0.0001007933315122,299.1889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5819091796875,0.0,0.0,7.444569928338751e-05,298.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.56805419921875,0.0,0.0,0.0001007932442007,298.517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56573486328125,0.0,0.0,0.0004781170864589,287.4786376953125,294.1499938964844,293.8108825683594,291.9106750488281,294.9015197753906,293.9167175292969,287.52423095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198788950219,8.188564493138983e-09,0.0010198707459494,-0.0205037593841552,0.0,0.0,0.0,-0.0088722389191389,60.0,7.997793674468994,-0.0,-7.091804121728273e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794620,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5672302246094,0.0,0.0,9.57307274802588e-05,298.70416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5644226074219,0.0,0.0,0.0001008094113785,299.1861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5783996582031,0.0,0.0,7.445757364621386e-05,298.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.56475830078125,0.0,0.0,0.000100809324067,298.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5624694824219,0.0,0.0,0.0004781933967024,287.4755249023437,294.1499938964844,293.7794189453125,291.89434814453125,294.8814392089844,293.881103515625,287.5306396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200410615652,8.20752976693484e-09,0.0010200327960774,-0.0205534268170595,0.0,0.0,0.0,-0.0088816406205296,60.0,7.952824592590332,-0.0,-7.094060094914313e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794680,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5672302246094,0.0,0.0,9.57307274802588e-05,298.70416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5644226074219,0.0,0.0,0.0001008094113785,299.1861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5783996582031,0.0,0.0,7.445757364621386e-05,298.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.56475830078125,0.0,0.0,0.000100809324067,298.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5624694824219,0.0,0.0,0.0004781933967024,287.4755249023437,294.1499938964844,293.7794189453125,291.89434814453125,294.8814392089844,293.881103515625,287.5306396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200410615652,8.20752976693484e-09,0.0010200327960774,-0.0205534268170595,0.0,0.0,0.0,-0.0088816406205296,60.0,7.952824592590332,-0.0,-7.094060094914313e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794740,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5639953613281,0.0,0.0,9.574972500558944e-05,298.7021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.56121826171875,0.0,0.0,0.000100829412986,299.183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.57501220703125,0.0,0.0,7.447234384017065e-05,298.4638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5615234375,0.0,0.0,0.0001008293256745,298.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55926513671875,0.0,0.0,0.0004782883042935,287.4725341796875,294.1499938964844,293.75,291.880126953125,294.8611755371094,293.8470764160156,287.5369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202429257333,8.231138437508891e-09,0.0010202346602454,-0.0206152517348527,0.0,0.0,0.0,-0.0088933436200022,60.0,7.911627292633057,-0.0,-7.096868870348771e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794800,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5639953613281,0.0,0.0,9.574972500558944e-05,298.7021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.56121826171875,0.0,0.0,0.000100829412986,299.183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.57501220703125,0.0,0.0,7.447234384017065e-05,298.4638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5615234375,0.0,0.0,0.0001008293256745,298.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55926513671875,0.0,0.0,0.0004782883042935,287.4725341796875,294.1499938964844,293.75,291.880126953125,294.8611755371094,293.8470764160156,287.5369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202429257333,8.231138437508891e-09,0.0010202346602454,-0.0206152517348527,0.0,0.0,0.0,-0.0088933436200022,60.0,7.911627292633057,-0.0,-7.096868870348771e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794860,298.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5608215332031,0.0,0.0,9.577154560247436e-05,298.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5580749511719,0.0,0.0,0.0001008523831842,299.1806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5717163085937,0.0,0.0,7.448931137332693e-05,298.4598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5583801269531,0.0,0.0,0.0001008522958727,298.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.55615234375,0.0,0.0,0.0004783972981385,287.4696960449219,294.1499938964844,293.721923828125,291.8681030273437,294.8407592773437,293.8146667480469,287.5433044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204749414697,8.258260741911272e-09,0.0010204666759818,-0.0206862818449735,0.0,0.0,0.0,-0.0089067900553345,60.0,7.874714851379394,-0.0,-7.100096155454595e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794920,298.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5608215332031,0.0,0.0,9.577154560247436e-05,298.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5580749511719,0.0,0.0,0.0001008523831842,299.1806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5717163085937,0.0,0.0,7.448931137332693e-05,298.4598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5583801269531,0.0,0.0,0.0001008522958727,298.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.55615234375,0.0,0.0,0.0004783972981385,287.4696960449219,294.1499938964844,293.721923828125,291.8681030273437,294.8407592773437,293.8146667480469,287.5433044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204749414697,8.258260741911272e-09,0.0010204666759818,-0.0206862818449735,0.0,0.0,0.0,-0.0089067900553345,60.0,7.874714851379394,-0.0,-7.100096155454595e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794980,298.6036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5577392578125,0.0,0.0,9.579430479789151e-05,298.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5550537109375,0.0,0.0,0.0001008763429126,299.1778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5685119628906,0.0,0.0,7.450700650224462e-05,298.4559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.55535888671875,0.0,0.0,0.0001008762628771,298.51416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5531311035156,0.0,0.0,0.0004785110068041,287.4669494628906,294.1499938964844,293.6943359375,291.8582763671875,294.8201904296875,293.78350830078125,287.5495910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207169689238,8.286559882719757e-09,0.0010207085870206,-0.0207603927701711,0.0,0.0,0.0,-0.0089208194985985,60.0,7.841977119445801,-0.0,-7.103464128022098e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795040,298.6036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5577392578125,0.0,0.0,9.579430479789151e-05,298.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5550537109375,0.0,0.0,0.0001008763429126,299.1778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5685119628906,0.0,0.0,7.450700650224462e-05,298.4559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.55535888671875,0.0,0.0,0.0001008762628771,298.51416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5531311035156,0.0,0.0,0.0004785110068041,287.4669494628906,294.1499938964844,293.6943359375,291.8582763671875,294.8201904296875,293.78350830078125,287.5495910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207169689238,8.286559882719757e-09,0.0010207085870206,-0.0207603927701711,0.0,0.0,0.0,-0.0089208194985985,60.0,7.841977119445801,-0.0,-7.103464128022098e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795100,298.60260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55621337890625,0.0,0.0,9.580581536283717e-05,298.69696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5535583496094,0.0,0.0,0.000100888464658,299.176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56689453125,0.0,0.0,7.451596320606768e-05,298.4540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5538330078125,0.0,0.0,0.0001008883846225,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5516357421875,0.0,0.0,0.0004785685450769,287.4656066894531,294.1499938964844,293.6807556152344,291.8541564941406,294.8099060058594,293.76806640625,287.5527038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020839321427,8.300875542488484e-09,0.0010208310559391,-0.0207978822290897,0.0,0.0,0.0,-0.0089279161766171,60.0,7.826117515563965,-0.0,-7.10516800950245e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795160,298.60162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5547180175781,0.0,0.0,9.58175223786384e-05,298.6959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.55206298828125,0.0,0.0,0.0001009007901302,299.1751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5653381347656,0.0,0.0,7.452506542904302e-05,298.4521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5523376464844,0.0,0.0,0.0001009007100947,298.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5501708984375,0.0,0.0,0.0004786270437762,287.4642639160156,294.1499938964844,293.66729736328125,291.8505554199219,294.799560546875,293.7528686523437,287.55584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020963769406,8.315433674965789e-09,0.0010209555039182,-0.020836004987359,0.0,0.0,0.0,-0.0089351329952478,60.0,7.811331272125244,-0.0,-7.106901023234968e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795220,298.5996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5517578125,0.0,0.0,9.584104554960504e-05,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54913330078125,0.0,0.0,0.0001009255574899,299.1723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.562255859375,0.0,0.0,7.454335718648508e-05,298.44830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5494079589844,0.0,0.0,0.0001009254774544,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5472717285156,0.0,0.0,0.0004787445359397,287.4617004394531,294.1499938964844,293.6407470703125,291.84478759765625,294.7788391113281,293.72314453125,287.56207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212139459326,8.344681390326514e-09,0.0010212055640295,-0.0209125988185405,0.0,0.0,0.0,-0.008949632756412,60.0,7.784961223602295,-0.0,-7.110384103725664e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795280,298.5996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5517578125,0.0,0.0,9.584104554960504e-05,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54913330078125,0.0,0.0,0.0001009255574899,299.1723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.562255859375,0.0,0.0,7.454335718648508e-05,298.44830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5494079589844,0.0,0.0,0.0001009254774544,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5472717285156,0.0,0.0,0.0004787445359397,287.4617004394531,294.1499938964844,293.6407470703125,291.84478759765625,294.7788391113281,293.72314453125,287.56207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212139459326,8.344681390326514e-09,0.0010212055640295,-0.0209125988185405,0.0,0.0,0.0,-0.008949632756412,60.0,7.784961223602295,-0.0,-7.110384103725664e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795340,298.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54888916015625,0.0,0.0,9.586439409758896e-05,298.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5462951660156,0.0,0.0,0.0001009501429507,299.169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5592346191406,0.0,0.0,7.456151797669008e-05,298.444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54656982421875,0.0,0.0,0.0001009500629152,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5444641113281,0.0,0.0,0.000478861213196,287.459228515625,294.1499938964844,293.61474609375,291.8408508300781,294.75799560546875,293.69439697265625,287.5682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214622598141,8.37371683104493e-09,0.0010214538779109,-0.0209886357188224,0.0,0.0,0.0,-0.0089640263468027,60.0,7.762602806091309,-0.0,-7.11384231522061e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795400,298.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54888916015625,0.0,0.0,9.586439409758896e-05,298.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5462951660156,0.0,0.0,0.0001009501429507,299.169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5592346191406,0.0,0.0,7.456151797669008e-05,298.444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54656982421875,0.0,0.0,0.0001009500629152,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5444641113281,0.0,0.0,0.000478861213196,287.459228515625,294.1499938964844,293.61474609375,291.8408508300781,294.75799560546875,293.69439697265625,287.5682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214622598141,8.37371683104493e-09,0.0010214538779109,-0.0209886357188224,0.0,0.0,0.0,-0.0089640263468027,60.0,7.762602806091309,-0.0,-7.11384231522061e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795460,298.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5461120605469,0.0,0.0,9.58871969487518e-05,298.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5435485839844,0.0,0.0,0.0001009741536108,299.1669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5563049316406,0.0,0.0,7.457924220943823e-05,298.4409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5438232421875,0.0,0.0,0.0001009740735753,298.5107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5417175292969,0.0,0.0,0.0004789751255884,287.4568786621094,294.1499938964844,293.5892639160156,291.8386535644531,294.7370910644531,293.6664733886719,287.57440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217047529295,8.402068374380178e-09,0.0010216963710263,-0.0210628826171159,0.0,0.0,0.0,-0.0089780818670988,60.0,7.743710994720459,-0.0,-7.117219524843676e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795520,298.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5461120605469,0.0,0.0,9.58871969487518e-05,298.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5435485839844,0.0,0.0,0.0001009741536108,299.1669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5563049316406,0.0,0.0,7.457924220943823e-05,298.4409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5438232421875,0.0,0.0,0.0001009740735753,298.5107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5417175292969,0.0,0.0,0.0004789751255884,287.4568786621094,294.1499938964844,293.5892639160156,291.8386535644531,294.7370910644531,293.6664733886719,287.57440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217047529295,8.402068374380178e-09,0.0010216963710263,-0.0210628826171159,0.0,0.0,0.0,-0.0089780818670988,60.0,7.743710994720459,-0.0,-7.117219524843676e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795580,298.5936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5433959960937,0.0,0.0,9.59090975811705e-05,298.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5408630371094,0.0,0.0,0.0001009972111205,299.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.553466796875,0.0,0.0,7.459627522621304e-05,298.4374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5411376953125,0.0,0.0,0.000100997131085,298.5099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5390625,0.0,0.0,0.0004790845559909,287.45465087890625,294.1499938964844,293.5643310546875,291.83807373046875,294.7160949707031,293.6391906738281,287.5805053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219375835731,8.429303477441863e-09,0.0010219292016699,-0.02113420329988,0.0,0.0,0.0,-0.0089915823191404,60.0,7.727733612060547,-0.0,-7.12046528406063e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
