time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17795640,298.5936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5433959960937,0.0,0.0,9.59090975811705e-05,298.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5408630371094,0.0,0.0,0.0001009972111205,299.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.553466796875,0.0,0.0,7.459627522621304e-05,298.4374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5411376953125,0.0,0.0,0.000100997131085,298.5099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5390625,0.0,0.0,0.0004790845559909,287.45465087890625,294.1499938964844,293.5643310546875,291.83807373046875,294.7160949707031,293.6391906738281,287.5805053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219375835731,8.429303477441863e-09,0.0010219292016699,-0.02113420329988,0.0,0.0,0.0,-0.0089915823191404,60.0,7.727733612060547,-0.0,-7.12046528406063e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795700,298.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5420837402344,0.0,0.0,9.591958951205017e-05,298.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53955078125,0.0,0.0,0.0001010082560242,299.16290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5520935058594,0.0,0.0,7.460443157469854e-05,298.4357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5398254394531,0.0,0.0,0.0001010081759886,298.50946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53778076171875,0.0,0.0,0.0004791369428858,287.4535522460937,294.1499938964844,293.55206298828125,291.8383483886719,294.7055358886719,293.6258850097656,287.58355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220492258667,8.442346377535161e-09,0.0010220407275483,-0.0211683604866266,0.0,0.0,0.0,-0.0089980494230985,60.0,7.721034526824951,-0.0,-7.122019241023736e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795760,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.540771484375,0.0,0.0,9.592975402483717e-05,298.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.53826904296875,0.0,0.0,0.0001010189589578,299.1615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5507202148437,0.0,0.0,7.461233326466754e-05,298.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385437011719,0.0,0.0,0.0001010188789223,298.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5364990234375,0.0,0.0,0.0004791877290699,287.4525146484375,294.1499938964844,293.5399169921875,291.8389892578125,294.69500732421875,293.6127014160156,287.5865783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221572592854,8.454978939198554e-09,0.0010221487609669,-0.0212014392018318,0.0,0.0,0.0,-0.0090043116360902,60.0,7.715025424957275,-0.0,-7.123524881080814e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795820,298.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5382385253906,0.0,0.0,9.594889706932008e-05,298.6838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357666015625,0.0,0.0,0.0001010391133604,299.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5480651855469,0.0,0.0,7.462722714990377e-05,298.4308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5360412597656,0.0,0.0,0.0001010390406008,298.5081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5340270996094,0.0,0.0,0.0004792833642568,287.4504699707031,294.1499938964844,293.5160827636719,291.84130859375,294.6738586425781,293.5868530273437,287.5926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022360753268,8.478779456311258e-09,0.0010223522549495,-0.0212637670338153,0.0,0.0,0.0,-0.009016110561788,60.0,7.704895973205566,-0.0,-7.126362788767437e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795880,298.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5382385253906,0.0,0.0,9.594889706932008e-05,298.6838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357666015625,0.0,0.0,0.0001010391133604,299.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5480651855469,0.0,0.0,7.462722714990377e-05,298.4308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5360412597656,0.0,0.0,0.0001010390406008,298.5081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5340270996094,0.0,0.0,0.0004792833642568,287.4504699707031,294.1499938964844,293.5160827636719,291.84130859375,294.6738586425781,293.5868530273437,287.5926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022360753268,8.478779456311258e-09,0.0010223522549495,-0.0212637670338153,0.0,0.0,0.0,-0.009016110561788,60.0,7.704895973205566,-0.0,-7.126362788767437e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795940,298.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357666015625,0.0,0.0,9.596621384844184e-05,298.6817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5333251953125,0.0,0.0,0.0001010573469102,299.1561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.54547119140625,0.0,0.0,7.464068767149001e-05,298.4277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5335998535156,0.0,0.0,0.0001010572668747,298.5072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5315856933594,0.0,0.0,0.0004793698899447,287.44854736328125,294.1499938964844,293.4927673339844,291.8448791503906,294.6526794433594,293.5616149902344,287.5986633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225448058918,8.500298243063753e-09,0.0010225363075733,-0.0213201195001602,0.0,0.0,0.0,-0.0090267788618803,60.0,7.697268962860107,-0.0,-7.128928558586267e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796000,298.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357666015625,0.0,0.0,9.596621384844184e-05,298.6817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5333251953125,0.0,0.0,0.0001010573469102,299.1561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.54547119140625,0.0,0.0,7.464068767149001e-05,298.4277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5335998535156,0.0,0.0,0.0001010572668747,298.5072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5315856933594,0.0,0.0,0.0004793698899447,287.44854736328125,294.1499938964844,293.4927673339844,291.8448791503906,294.6526794433594,293.5616149902344,287.5986633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225448058918,8.500298243063753e-09,0.0010225363075733,-0.0213201195001602,0.0,0.0,0.0,-0.0090267788618803,60.0,7.697268962860107,-0.0,-7.128928558586267e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796060,298.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.53338623046875,0.0,0.0,9.598147153155878e-05,298.6797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5309753417969,0.0,0.0,0.0001010734049486,299.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.54296875,0.0,0.0,7.465254748240113e-05,298.4247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5312194824219,0.0,0.0,0.0001010733249131,298.50640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5292663574219,0.0,0.0,0.0004794460837729,287.4467468261719,294.1499938964844,293.4700012207031,291.849609375,294.6314697265625,293.5370178222656,287.6046447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227068560197,8.519249306004895e-09,0.0010226983577013,-0.0213697459548711,0.0,0.0,0.0,-0.0090361731126904,60.0,7.692018508911133,-0.0,-7.131188084485984e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796120,298.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.53338623046875,0.0,0.0,9.598147153155878e-05,298.6797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5309753417969,0.0,0.0,0.0001010734049486,299.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.54296875,0.0,0.0,7.465254748240113e-05,298.4247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5312194824219,0.0,0.0,0.0001010733249131,298.50640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5292663574219,0.0,0.0,0.0004794460837729,287.4467468261719,294.1499938964844,293.4700012207031,291.849609375,294.6314697265625,293.5370178222656,287.6046447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227068560197,8.519249306004895e-09,0.0010226983577013,-0.0213697459548711,0.0,0.0,0.0,-0.0090361731126904,60.0,7.692018508911133,-0.0,-7.131188084485984e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796180,298.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53106689453125,0.0,0.0,9.599443001206964e-05,298.67779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5286865234375,0.0,0.0,0.0001010870546451,299.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.54052734375,0.0,0.0,7.466262468369678e-05,298.4218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5289611816406,0.0,0.0,0.0001010869746096,298.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5270080566406,0.0,0.0,0.0004795108688995,287.4450378417969,294.1499938964844,293.44781494140625,291.8553771972656,294.6102294921875,293.5130310058594,287.6105651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228445753455,8.535349316218799e-09,0.0010228359606117,-0.021411906927824,0.0,0.0,0.0,-0.0090441545471549,60.0,7.688900947570801,-0.0,-7.133108681500745e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796240,298.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53106689453125,0.0,0.0,9.599443001206964e-05,298.67779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5286865234375,0.0,0.0,0.0001010870546451,299.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.54052734375,0.0,0.0,7.466262468369678e-05,298.4218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5289611816406,0.0,0.0,0.0001010869746096,298.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5270080566406,0.0,0.0,0.0004795108688995,287.4450378417969,294.1499938964844,293.44781494140625,291.8553771972656,294.6102294921875,293.5130310058594,287.6105651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228445753455,8.535349316218799e-09,0.0010228359606117,-0.021411906927824,0.0,0.0,0.0,-0.0090441545471549,60.0,7.688900947570801,-0.0,-7.133108681500745e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796300,298.5827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5299377441406,0.0,0.0,9.599998156772926e-05,298.6767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.527587890625,0.0,0.0,0.0001010928899631,299.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5393371582031,0.0,0.0,7.466693932656199e-05,298.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5278625488281,0.0,0.0,0.0001010928172036,298.5050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5259094238281,0.0,0.0,0.0004795385757461,287.4442138671875,294.1499938964844,293.4369201660156,291.858642578125,294.599609375,293.50128173828125,287.6135559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229034814983,8.542232698971475e-09,0.0010228948667645,-0.0214299336075782,0.0,0.0,0.0,-0.0090475669130682,60.0,7.688108921051025,-0.0,-7.133929358360548e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796360,298.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5288391113281,0.0,0.0,9.60049219429493e-05,298.67578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5265197753906,0.0,0.0,0.0001010980922728,299.14813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5382080078125,0.0,0.0,7.467078103218228e-05,298.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5267639160156,0.0,0.0,0.0001010980195133,298.5046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5248413085937,0.0,0.0,0.0004795632848981,287.44342041015625,294.1499938964844,293.4261779785156,291.8620910644531,294.5889587402344,293.4896850585937,287.6164855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229558683931,8.548367347316344e-09,0.0010229473700746,-0.0214459970593452,0.0,0.0,0.0,-0.0090506076812744,60.0,7.687751293182373,-0.0,-7.13466121737838e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796420,298.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5267028808594,0.0,0.0,9.601275087334216e-05,298.6737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5244140625,0.0,0.0,0.0001011063359328,299.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.53594970703125,0.0,0.0,7.467687100870535e-05,298.416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.524658203125,0.0,0.0,0.0001011062631732,298.5037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52276611328125,0.0,0.0,0.0004796024004463,287.4419250488281,294.1499938964844,293.4051513671875,291.86962890625,294.5677185058594,293.4669494628906,287.62237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230388725176,8.558068032016308e-09,0.0010230302577838,-0.0214714016765356,0.0,0.0,0.0,-0.0090554179623723,60.0,7.688244342803955,-0.0,-7.135818691494934e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796480,298.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5267028808594,0.0,0.0,9.601275087334216e-05,298.6737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5244140625,0.0,0.0,0.0001011063359328,299.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.53594970703125,0.0,0.0,7.467687100870535e-05,298.416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.524658203125,0.0,0.0,0.0001011062631732,298.5037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52276611328125,0.0,0.0,0.0004796024004463,287.4419250488281,294.1499938964844,293.4051513671875,291.86962890625,294.5677185058594,293.4669494628906,287.62237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230388725176,8.558068032016308e-09,0.0010230302577838,-0.0214714016765356,0.0,0.0,0.0,-0.0090554179623723,60.0,7.688244342803955,-0.0,-7.135818691494934e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796540,298.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.524658203125,0.0,0.0,9.60178003879264e-05,298.6718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5223693847656,0.0,0.0,0.0001011116473819,299.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53375244140625,0.0,0.0,7.468079274985939e-05,298.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5226135253906,0.0,0.0,0.0001011115746223,298.5029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.520751953125,0.0,0.0,0.0004796276334673,287.4405212402344,294.1499938964844,293.3846740722656,291.8778686523437,294.54644775390625,293.44482421875,287.6282653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230923071503,8.564309261771541e-09,0.0010230836924165,-0.0214877445250749,0.0,0.0,0.0,-0.0090585118159651,60.0,7.690238952636719,-0.0,-7.13656334028201e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796600,298.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.524658203125,0.0,0.0,9.60178003879264e-05,298.6718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5223693847656,0.0,0.0,0.0001011116473819,299.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53375244140625,0.0,0.0,7.468079274985939e-05,298.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5226135253906,0.0,0.0,0.0001011115746223,298.5029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.520751953125,0.0,0.0,0.0004796276334673,287.4405212402344,294.1499938964844,293.3846740722656,291.8778686523437,294.54644775390625,293.44482421875,287.6282653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230923071503,8.564309261771541e-09,0.0010230836924165,-0.0214877445250749,0.0,0.0,0.0,-0.0090585118159651,60.0,7.690238952636719,-0.0,-7.13656334028201e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796660,298.575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5226745605469,0.0,0.0,9.60196412052028e-05,298.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5204162597656,0.0,0.0,0.0001011135827866,299.1401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5316772460937,0.0,0.0,7.468221883755177e-05,298.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52069091796875,0.0,0.0,0.000101113517303,298.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5188293457031,0.0,0.0,0.0004796368593815,287.4392395019531,294.1499938964844,293.36474609375,291.88671875,294.5252380371094,293.4233093261719,287.63409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231115156784,8.566552800459704e-09,0.0010231029009446,-0.0214936193078756,0.0,0.0,0.0,-0.0090596238151192,60.0,7.693500518798828,-0.0,-7.136830504350655e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796720,298.575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5226745605469,0.0,0.0,9.60196412052028e-05,298.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5204162597656,0.0,0.0,0.0001011135827866,299.1401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5316772460937,0.0,0.0,7.468221883755177e-05,298.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52069091796875,0.0,0.0,0.000101113517303,298.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5188293457031,0.0,0.0,0.0004796368593815,287.4392395019531,294.1499938964844,293.36474609375,291.88671875,294.5252380371094,293.4233093261719,287.63409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231115156784,8.566552800459704e-09,0.0010231029009446,-0.0214936193078756,0.0,0.0,0.0,-0.0090596238151192,60.0,7.693500518798828,-0.0,-7.136830504350655e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796780,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5207824707031,0.0,0.0,9.601772035239264e-05,298.6678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5185546875,0.0,0.0,0.0001011115527944,299.1375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5296630859375,0.0,0.0,7.468071999028325e-05,298.4084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.518798828125,0.0,0.0,0.0001011114873108,298.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5169982910156,0.0,0.0,0.0004796272551175,287.43804931640625,294.1499938964844,293.345458984375,291.8960266113281,294.5040588378906,293.4024353027344,287.6399230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230905609205,8.564106757091851e-09,0.0010230819461867,-0.0214872136712074,0.0,0.0,0.0,-0.0090584112331271,60.0,7.69779109954834,-0.0,-7.136539181828996e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796840,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5207824707031,0.0,0.0,9.601772035239264e-05,298.6678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5185546875,0.0,0.0,0.0001011115527944,299.1375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5296630859375,0.0,0.0,7.468071999028325e-05,298.4084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.518798828125,0.0,0.0,0.0001011114873108,298.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5169982910156,0.0,0.0,0.0004796272551175,287.43804931640625,294.1499938964844,293.345458984375,291.8960266113281,294.5040588378906,293.4024353027344,287.6399230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230905609205,8.564106757091851e-09,0.0010230819461867,-0.0214872136712074,0.0,0.0,0.0,-0.0090584112331271,60.0,7.69779109954834,-0.0,-7.136539181828996e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796900,298.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198974609375,0.0,0.0,9.60148317972198e-05,298.6669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5176696777344,0.0,0.0,0.0001011085114441,299.13623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5287170410156,0.0,0.0,7.467847171938047e-05,298.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5179138183594,0.0,0.0,0.0001011084459605,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51611328125,0.0,0.0,0.0004796128487214,287.4375,294.1499938964844,293.33599853515625,291.9008483886719,294.49346923828125,293.3923034667969,287.6427917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230594780296,8.560482989139473e-09,0.0010230508632957,-0.0214777253568172,0.0,0.0,0.0,-0.0090566147118806,60.0,7.700342655181885,-0.0,-7.136106461302917e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796960,298.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5190124511719,0.0,0.0,9.60109755396843e-05,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5168151855469,0.0,0.0,0.0001011044514598,299.13494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5277709960937,0.0,0.0,7.467547402484342e-05,298.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5170288085937,0.0,0.0,0.0001011043859762,298.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5152587890625,0.0,0.0,0.0004795936110895,287.4369812011719,294.1499938964844,293.32672119140625,291.90576171875,294.48291015625,293.38232421875,287.64569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023018034175,8.555655739428403e-09,0.0010230094194412,-0.0214650835841894,0.0,0.0,0.0,-0.0090542202815413,60.0,7.703053474426269,-0.0,-7.13553092168695e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797020,298.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.51727294921875,0.0,0.0,9.600101475371048e-05,298.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5151062011719,0.0,0.0,0.0001010939595289,299.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52593994140625,0.0,0.0,7.46677178540267e-05,298.4036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5153503417969,0.0,0.0,0.0001010938867693,298.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5135803222656,0.0,0.0,0.0004795438435394,287.4360046386719,294.1499938964844,293.30859375,291.9157409667969,294.4618530273437,293.3626708984375,287.6514587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229116305708,8.54319459620001e-09,0.0010229031322523,-0.02143245190382,0.0,0.0,0.0,-0.0090480437502264,60.0,7.708734035491943,-0.0,-7.13404446628374e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797080,298.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.51727294921875,0.0,0.0,9.600101475371048e-05,298.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5151062011719,0.0,0.0,0.0001010939595289,299.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52593994140625,0.0,0.0,7.46677178540267e-05,298.4036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5153503417969,0.0,0.0,0.0001010938867693,298.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5135803222656,0.0,0.0,0.0004795438435394,287.4360046386719,294.1499938964844,293.30859375,291.9157409667969,294.4618530273437,293.3626708984375,287.6514587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229116305708,8.54319459620001e-09,0.0010229031322523,-0.02143245190382,0.0,0.0,0.0,-0.0090480437502264,60.0,7.708734035491943,-0.0,-7.13404446628374e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797140,298.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5156555175781,0.0,0.0,9.598545148037374e-05,298.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.51348876953125,0.0,0.0,0.0001010775667964,299.1297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.524169921875,0.0,0.0,7.465561793651432e-05,298.4013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.51373291015625,0.0,0.0,0.0001010775013128,298.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5119934082031,0.0,0.0,0.0004794661363121,287.43511962890625,294.1499938964844,293.29107666015625,291.9259338378906,294.4408569335937,293.3437805175781,287.6572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227453894913,8.523757699663292e-09,0.0010227368911728,-0.0213815532624721,0.0,0.0,0.0,-0.0090384082868695,60.0,7.714791774749756,-0.0,-7.131725965336956e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797200,298.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5156555175781,0.0,0.0,9.598545148037374e-05,298.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.51348876953125,0.0,0.0,0.0001010775667964,299.1297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.524169921875,0.0,0.0,7.465561793651432e-05,298.4013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.51373291015625,0.0,0.0,0.0001010775013128,298.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5119934082031,0.0,0.0,0.0004794661363121,287.43511962890625,294.1499938964844,293.29107666015625,291.9259338378906,294.4408569335937,293.3437805175781,287.6572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227453894913,8.523757699663292e-09,0.0010227368911728,-0.0213815532624721,0.0,0.0,0.0,-0.0090384082868695,60.0,7.714791774749756,-0.0,-7.131725965336956e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797260,298.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5140991210937,0.0,0.0,9.59647513809614e-05,298.6600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.511962890625,0.0,0.0,0.0001010557680274,299.1271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.52252197265625,0.0,0.0,7.463950896635652e-05,298.3990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.51220703125,0.0,0.0,0.0001010557025438,298.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5104675292969,0.0,0.0,0.0004793627304024,287.4343566894531,294.1499938964844,293.274169921875,291.9361572265625,294.4199523925781,293.3255615234375,287.6629333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225246660411,8.497921477612635e-09,0.0010225161677226,-0.0213138945400714,0.0,0.0,0.0,-0.0090256007388234,60.0,7.720956802368164,-0.0,-7.1286450520347e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797320,298.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5140991210937,0.0,0.0,9.59647513809614e-05,298.6600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.511962890625,0.0,0.0,0.0001010557680274,299.1271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.52252197265625,0.0,0.0,7.463950896635652e-05,298.3990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.51220703125,0.0,0.0,0.0001010557025438,298.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5104675292969,0.0,0.0,0.0004793627304024,287.4343566894531,294.1499938964844,293.274169921875,291.9361572265625,294.4199523925781,293.3255615234375,287.6629333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225246660411,8.497921477612635e-09,0.0010225161677226,-0.0213138945400714,0.0,0.0,0.0,-0.0090256007388234,60.0,7.720956802368164,-0.0,-7.1286450520347e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797380,298.5641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5126037597656,0.0,0.0,9.594045695848764e-05,298.6581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.510498046875,0.0,0.0,0.0001010301712085,299.1246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5209350585937,0.0,0.0,7.462060602847487e-05,298.3968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5107421875,0.0,0.0,0.0001010301057249,298.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.509033203125,0.0,0.0,0.0004792413674294,287.43365478515625,294.1499938964844,293.2578430175781,291.94635009765625,294.3991394042969,293.3078308105469,287.6686706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222658747807,8.467599066364073e-09,0.0010222573764622,-0.0212344899773597,0.0,0.0,0.0,-0.0090105719864368,60.0,7.727010726928711,-0.0,-7.125029810595154e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797440,298.5641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5126037597656,0.0,0.0,9.594045695848764e-05,298.6581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.510498046875,0.0,0.0,0.0001010301712085,299.1246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5209350585937,0.0,0.0,7.462060602847487e-05,298.3968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5107421875,0.0,0.0,0.0001010301057249,298.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.509033203125,0.0,0.0,0.0004792413674294,287.43365478515625,294.1499938964844,293.2578430175781,291.94635009765625,294.3991394042969,293.3078308105469,287.6686706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222658747807,8.467599066364073e-09,0.0010222573764622,-0.0212344899773597,0.0,0.0,0.0,-0.0090105719864368,60.0,7.727010726928711,-0.0,-7.125029810595154e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797500,298.5632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5118713378906,0.0,0.0,9.592644346412273e-05,298.6571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5097961425781,0.0,0.0,0.0001010154155665,299.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5201721191406,0.0,0.0,7.460970664396882e-05,298.3957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5100402832031,0.0,0.0,0.0001010153500828,298.4966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5083312988281,0.0,0.0,0.0004791713727172,287.433349609375,294.1499938964844,293.2499389648437,291.9513854980469,294.3887634277344,293.2992858886719,287.6715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221150005236,8.450115274172276e-09,0.0010221066186204,-0.0211887042969465,0.0,0.0,0.0,-0.0090018976479768,60.0,7.729926586151123,-0.0,-7.122945788751167e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797560,298.5622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5111694335937,0.0,0.0,9.591169509803876e-05,298.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5091247558594,0.0,0.0,0.0001009998886729,299.1220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5194091796875,0.0,0.0,7.459823973476887e-05,298.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50933837890625,0.0,0.0,0.0001009998231893,298.49627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5076599121094,0.0,0.0,0.0004790977400261,287.4330749511719,294.1499938964844,293.2421569824219,291.9563903808594,294.37841796875,293.29083251953125,287.67437744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219577234238,8.431721099100287e-09,0.0010219492251053,-0.0211405344307422,0.0,0.0,0.0,-0.0089927781373262,60.0,7.732797145843506,-0.0,-7.120753053868611e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797620,298.560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.50982666015625,0.0,0.0,9.5880008302629e-05,298.6543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5077819824219,0.0,0.0,0.0001009665138553,299.1195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5179443359375,0.0,0.0,7.457358879037201e-05,298.3924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5080261230469,0.0,0.0,0.0001009664483717,298.4954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.50634765625,0.0,0.0,0.0004789394442923,287.4325256347656,294.1499938964844,293.2270812988281,291.9661865234375,294.3577880859375,293.2742614746094,287.6800842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216212831437,8.392193606709952e-09,0.0010216129012405,-0.021037021651864,0.0,0.0,0.0,-0.0089731914922595,60.0,7.738338947296143,-0.0,-7.116042866073259e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797680,298.560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.50982666015625,0.0,0.0,9.5880008302629e-05,298.6543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5077819824219,0.0,0.0,0.0001009665138553,299.1195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5179443359375,0.0,0.0,7.457358879037201e-05,298.3924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5080261230469,0.0,0.0,0.0001009664483717,298.4954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.50634765625,0.0,0.0,0.0004789394442923,287.4325256347656,294.1499938964844,293.2270812988281,291.9661865234375,294.3577880859375,293.2742614746094,287.6800842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216212831437,8.392193606709952e-09,0.0010216129012405,-0.021037021651864,0.0,0.0,0.0,-0.0089731914922595,60.0,7.738338947296143,-0.0,-7.116042866073259e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797740,298.558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.508544921875,0.0,0.0,9.58442033152096e-05,298.65240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50653076171875,0.0,0.0,0.000100928809843,299.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5165710449219,0.0,0.0,7.454573642462492e-05,298.3903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5067443847656,0.0,0.0,0.0001009287443594,298.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.505126953125,0.0,0.0,0.000478760630358,287.4320983886719,294.1499938964844,293.212646484375,291.9756164550781,294.3373107910156,293.2583923339844,287.6857604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212390916422,8.347543101194788e-09,0.001021230709739,-0.0209200922399759,0.0,0.0,0.0,-0.0089510539546608,60.0,7.743155479431152,-0.0,-7.110724453696093e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797800,298.558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.508544921875,0.0,0.0,9.58442033152096e-05,298.65240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50653076171875,0.0,0.0,0.000100928809843,299.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5165710449219,0.0,0.0,7.454573642462492e-05,298.3903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5067443847656,0.0,0.0,0.0001009287443594,298.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.505126953125,0.0,0.0,0.000478760630358,287.4320983886719,294.1499938964844,293.212646484375,291.9756164550781,294.3373107910156,293.2583923339844,287.6857604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212390916422,8.347543101194788e-09,0.001021230709739,-0.0209200922399759,0.0,0.0,0.0,-0.0089510539546608,60.0,7.743155479431152,-0.0,-7.110724453696093e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797860,298.5564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5073547363281,0.0,0.0,9.580546611687168e-05,298.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5053405761719,0.0,0.0,0.0001008880135486,299.1144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5152587890625,0.0,0.0,7.451560668414459e-05,298.3882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5055847167969,0.0,0.0,0.000100887955341,298.493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5039367675781,0.0,0.0,0.0004785671480931,287.4317626953125,294.1499938964844,293.1988220214844,291.9845886230469,294.31695556640625,293.2431335449219,287.6914367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208260500803,8.299234188768878e-09,0.0010208176681771,-0.0207935832440853,0.0,0.0,0.0,-0.0089271059259772,60.0,7.747253894805908,-0.0,-7.104972610250115e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797920,298.5564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5073547363281,0.0,0.0,9.580546611687168e-05,298.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5053405761719,0.0,0.0,0.0001008880135486,299.1144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5152587890625,0.0,0.0,7.451560668414459e-05,298.3882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5055847167969,0.0,0.0,0.000100887955341,298.493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5039367675781,0.0,0.0,0.0004785671480931,287.4317626953125,294.1499938964844,293.1988220214844,291.9845886230469,294.31695556640625,293.2431335449219,287.6914367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208260500803,8.299234188768878e-09,0.0010208176681771,-0.0207935832440853,0.0,0.0,0.0,-0.0089271059259772,60.0,7.747253894805908,-0.0,-7.104972610250115e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
