time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17797980,298.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5061950683594,0.0,0.0,9.576405864208935e-05,298.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5042419433594,0.0,0.0,0.0001008444014587,299.1119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5140380859375,0.0,0.0,7.44833960197866e-05,298.3861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.50445556640625,0.0,0.0,0.000100844343251,298.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5028686523437,0.0,0.0,0.00047836030717,287.4314880371094,294.1499938964844,293.1856689453125,291.9930114746094,294.2967529296875,293.228515625,287.69708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203843703493,8.247595495447513e-09,0.0010203761048614,-0.0206583496183156,0.0,0.0,0.0,-0.0089015057310462,60.0,7.750410556793213,-0.0,-7.098827126128526e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798040,298.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5061950683594,0.0,0.0,9.576405864208935e-05,298.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5042419433594,0.0,0.0,0.0001008444014587,299.1119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5140380859375,0.0,0.0,7.44833960197866e-05,298.3861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.50445556640625,0.0,0.0,0.000100844343251,298.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5028686523437,0.0,0.0,0.00047836030717,287.4314880371094,294.1499938964844,293.1856689453125,291.9930114746094,294.2967529296875,293.228515625,287.69708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203843703493,8.247595495447513e-09,0.0010203761048614,-0.0206583496183156,0.0,0.0,0.0,-0.0089015057310462,60.0,7.750410556793213,-0.0,-7.098827126128526e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798100,298.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.50567626953125,0.0,0.0,9.574240539222956e-05,298.647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50372314453125,0.0,0.0,0.0001008215986075,299.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5134582519531,0.0,0.0,7.446655217790976e-05,298.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5039367675781,0.0,0.0,0.0001008215403999,298.4927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5023498535156,0.0,0.0,0.0004782521573361,287.431396484375,294.1499938964844,293.1793212890625,291.9969787597656,294.2867126464844,293.22149658203125,287.6999206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201522381976,8.220594871488629e-09,0.0010201439727097,-0.0205876417458057,0.0,0.0,0.0,-0.0088881142437458,60.0,7.751456260681152,-0.0,-7.095614762420156e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798160,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5051574707031,0.0,0.0,9.572033741278574e-05,298.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5032043457031,0.0,0.0,0.0001007983664749,299.1094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51287841796875,0.0,0.0,7.44493881938979e-05,298.3841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.50341796875,0.0,0.0,0.0001007983009913,298.4924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5018310546875,0.0,0.0,0.0004781419411301,287.43133544921875,294.1499938964844,293.1731262207031,292.0007629394531,294.2767028808594,293.21466064453125,287.7027282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199169628322,8.193080880403159e-09,0.0010199086973443,-0.0205155871808528,0.0,0.0,0.0,-0.0088744740933179,60.0,7.752257823944092,-0.0,-7.092341292036508e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798220,298.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.504150390625,0.0,0.0,9.567511006025596e-05,298.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.50225830078125,0.0,0.0,0.0001007507307804,299.1070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.51177978515625,0.0,0.0,7.441420893883333e-05,298.3821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.50244140625,0.0,0.0,0.0001007506725727,298.4916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5008850097656,0.0,0.0,0.0004779160080943,287.43121337890625,294.1499938964844,293.1612243652344,292.0077819824219,294.2568054199219,293.2012634277344,287.7083740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194358183071,8.136686879822719e-09,0.0010194276692345,-0.0203678980469703,0.0,0.0,0.0,-0.0088465232402086,60.0,7.753208160400391,-0.0,-7.08563590023914e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798280,298.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.504150390625,0.0,0.0,9.567511006025596e-05,298.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.50225830078125,0.0,0.0,0.0001007507307804,299.1070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.51177978515625,0.0,0.0,7.441420893883333e-05,298.3821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.50244140625,0.0,0.0,0.0001007506725727,298.4916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5008850097656,0.0,0.0,0.0004779160080943,287.43121337890625,294.1499938964844,293.1612243652344,292.0077819824219,294.2568054199219,293.2012634277344,287.7083740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194358183071,8.136686879822719e-09,0.0010194276692345,-0.0203678980469703,0.0,0.0,0.0,-0.0088465232402086,60.0,7.753208160400391,-0.0,-7.08563590023914e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798340,298.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.50323486328125,0.0,0.0,9.562939521856606e-05,298.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5013427734375,0.0,0.0,0.0001007025930448,299.1045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5107727050781,0.0,0.0,7.437865133397281e-05,298.380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5015563964844,0.0,0.0,0.0001007025348371,298.49090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5,0.0,0.0,0.0004776876885443,287.43121337890625,294.1499938964844,293.1499938964844,292.0138854980469,294.2370910644531,293.1886291503906,287.7140197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189482709392,8.079692470630562e-09,0.0010189401218667,-0.0202186368405818,0.0,0.0,0.0,-0.0088182678446173,60.0,7.752616405487059,-0.0,-7.078861585796403e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798400,298.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.50323486328125,0.0,0.0,9.562939521856606e-05,298.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5013427734375,0.0,0.0,0.0001007025930448,299.1045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5107727050781,0.0,0.0,7.437865133397281e-05,298.380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5015563964844,0.0,0.0,0.0001007025348371,298.49090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5,0.0,0.0,0.0004776876885443,287.43121337890625,294.1499938964844,293.1499938964844,292.0138854980469,294.2370910644531,293.1886291503906,287.7140197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189482709392,8.079692470630562e-09,0.0010189401218667,-0.0202186368405818,0.0,0.0,0.0,-0.0088182678446173,60.0,7.752616405487059,-0.0,-7.078861585796403e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798460,298.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.50244140625,0.0,0.0,9.559491445543244e-05,298.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5005798339844,0.0,0.0,0.0001006662787403,299.1022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5098571777344,0.0,0.0,7.435183215420693e-05,298.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5007629394531,0.0,0.0,0.0001006662205327,298.49029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4992370605469,0.0,0.0,0.0004775154520757,287.43133544921875,294.1499938964844,293.1401672363281,292.01910400390625,294.2177734375,293.1776428222656,287.7196655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185801656916,8.03668953608394e-09,0.0010185721330344,-0.020106017589569,0.0,0.0,0.0,-0.0087969480082392,60.0,7.750490188598633,-0.0,-7.073752783526288e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798520,298.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.50244140625,0.0,0.0,9.559491445543244e-05,298.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5005798339844,0.0,0.0,0.0001006662787403,299.1022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5098571777344,0.0,0.0,7.435183215420693e-05,298.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5007629394531,0.0,0.0,0.0001006662205327,298.49029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4992370605469,0.0,0.0,0.0004775154520757,287.43133544921875,294.1499938964844,293.1401672363281,292.01910400390625,294.2177734375,293.1776428222656,287.7196655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185801656916,8.03668953608394e-09,0.0010185721330344,-0.020106017589569,0.0,0.0,0.0,-0.0087969480082392,60.0,7.750490188598633,-0.0,-7.073752783526288e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798580,298.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5016784667969,0.0,0.0,9.556325676385312e-05,298.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.49981689453125,0.0,0.0,0.0001006329403026,299.0999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5090026855469,0.0,0.0,7.432720303768292e-05,298.376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5000305175781,0.0,0.0,0.0001006328820949,298.4897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4985046386719,0.0,0.0,0.0004773573309648,287.4314880371094,294.1499938964844,293.1323547363281,292.0234680175781,294.1986083984375,293.1669311523437,287.72528076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182423284277,7.997205564436172e-09,0.0010182342957705,-0.0200026128441095,0.0,0.0,0.0,-0.0087773725390434,60.0,7.748324871063232,-0.0,-7.069063912013007e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798640,298.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5016784667969,0.0,0.0,9.556325676385312e-05,298.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.49981689453125,0.0,0.0,0.0001006329403026,299.0999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5090026855469,0.0,0.0,7.432720303768292e-05,298.376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5000305175781,0.0,0.0,0.0001006328820949,298.4897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4985046386719,0.0,0.0,0.0004773573309648,287.4314880371094,294.1499938964844,293.1323547363281,292.0234680175781,294.1986083984375,293.1669311523437,287.72528076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182423284277,7.997205564436172e-09,0.0010182342957705,-0.0200026128441095,0.0,0.0,0.0,-0.0087773725390434,60.0,7.748324871063232,-0.0,-7.069063912013007e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798700,298.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.50128173828125,0.0,0.0,9.554947610013188e-05,298.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4994506835937,0.0,0.0,0.0001006184174912,299.09881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5085754394531,0.0,0.0,7.431647827615961e-05,298.375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4996337890625,0.0,0.0,0.0001006183592835,298.4894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4981384277344,0.0,0.0,0.000477288471302,287.4315795898437,294.1499938964844,293.1291809082031,292.0253601074219,294.1889953613281,293.1615295410156,287.72808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180971585214,7.980010430230777e-09,0.0010180891258642,-0.0199575796723365,0.0,0.0,0.0,-0.0087688583880662,60.0,7.746988773345947,-0.0,-7.067021812190434e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798760,298.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5009155273437,0.0,0.0,9.554066491546108e-05,298.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4991149902344,0.0,0.0,0.0001006091406452,299.0976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5081787109375,0.0,0.0,7.430962432408705e-05,298.374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4992980957031,0.0,0.0,0.0001006090824375,298.4891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.497802734375,0.0,0.0,0.0004772444663103,287.43170166015625,294.1499938964844,293.1264343261719,292.0270690917969,294.17950439453125,293.15673828125,287.7308959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180027456954,7.96901300503805e-09,0.0010179947130382,-0.019928777590394,0.0,0.0,0.0,-0.0087634045630693,60.0,7.745285034179687,-0.0,-7.065716545184841e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798820,298.5419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.500244140625,0.0,0.0,9.552785195410252e-05,298.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4984436035156,0.0,0.0,0.0001005956437438,299.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.50738525390625,0.0,0.0,7.429965626215562e-05,298.372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4986267089844,0.0,0.0,0.0001005955855362,298.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4971618652344,0.0,0.0,0.000477180496091,287.43194580078125,294.1499938964844,293.12225341796875,292.0299072265625,294.16064453125,293.14794921875,287.73651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017864444293,7.953007141736634e-09,0.0010178565280511,-0.0198868606239557,0.0,0.0,0.0,-0.0087554631754755,60.0,7.741518497467041,-0.0,-7.06381655390942e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798880,298.5419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.500244140625,0.0,0.0,9.552785195410252e-05,298.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4984436035156,0.0,0.0,0.0001005956437438,299.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.50738525390625,0.0,0.0,7.429965626215562e-05,298.372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4986267089844,0.0,0.0,0.0001005955855362,298.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4971618652344,0.0,0.0,0.000477180496091,287.43194580078125,294.1499938964844,293.12225341796875,292.0299072265625,294.16064453125,293.14794921875,287.73651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017864444293,7.953007141736634e-09,0.0010178565280511,-0.0198868606239557,0.0,0.0,0.0,-0.0087554631754755,60.0,7.741518497467041,-0.0,-7.06381655390942e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798940,298.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4996643066406,0.0,0.0,9.55277428147383e-05,298.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4978942871094,0.0,0.0,0.0001005955273285,299.0932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5067443847656,0.0,0.0,7.429956895066425e-05,298.37030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4980773925781,0.0,0.0,0.0001005954691208,298.4880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.49664306640625,0.0,0.0,0.0004771799431182,287.4323425292969,294.1499938964844,293.11968994140625,292.0321044921875,294.1423034667969,293.1416015625,287.7421264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178631637245,7.952833058766373e-09,0.0010178552474826,-0.0198864042758941,0.0,0.0,0.0,-0.0087553774937987,60.0,7.73673677444458,-0.0,-7.063795948170083e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799000,298.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4996643066406,0.0,0.0,9.55277428147383e-05,298.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4978942871094,0.0,0.0,0.0001005955273285,299.0932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5067443847656,0.0,0.0,7.429956895066425e-05,298.37030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4980773925781,0.0,0.0,0.0001005954691208,298.4880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.49664306640625,0.0,0.0,0.0004771799431182,287.4323425292969,294.1499938964844,293.11968994140625,292.0321044921875,294.1423034667969,293.1416015625,287.7421264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178631637245,7.952833058766373e-09,0.0010178552474826,-0.0198864042758941,0.0,0.0,0.0,-0.0087553774937987,60.0,7.73673677444458,-0.0,-7.063795948170083e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799060,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49908447265625,0.0,0.0,9.552911797072738e-05,298.6333923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4973449707031,0.0,0.0,0.0001005969752441,299.09112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5060729980469,0.0,0.0,7.430063851643354e-05,298.3683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4975280761719,0.0,0.0,0.0001005969243124,298.4875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.49609375,0.0,0.0,0.0004771868698298,287.4327392578125,294.1499938964844,293.1185913085937,292.0336608886719,294.1240234375,293.1355285644531,287.74774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178770171478,7.954512604158026e-09,0.0010178689844906,-0.0198908057063817,0.0,0.0,0.0,-0.0087562073022127,60.0,7.731833934783935,-0.0,-7.06399561067883e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799120,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49908447265625,0.0,0.0,9.552911797072738e-05,298.6333923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4973449707031,0.0,0.0,0.0001005969752441,299.09112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5060729980469,0.0,0.0,7.430063851643354e-05,298.3683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4975280761719,0.0,0.0,0.0001005969243124,298.4875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.49609375,0.0,0.0,0.0004771868698298,287.4327392578125,294.1499938964844,293.1185913085937,292.0336608886719,294.1240234375,293.1355285644531,287.74774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178770171478,7.954512604158026e-09,0.0010178689844906,-0.0198908057063817,0.0,0.0,0.0,-0.0087562073022127,60.0,7.731833934783935,-0.0,-7.06399561067883e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799180,298.5372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.498779296875,0.0,0.0,9.554861026117578e-05,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4970397949219,0.0,0.0,0.0001006175007205,299.0890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.50567626953125,0.0,0.0,7.431579433614388e-05,298.3662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.49725341796875,0.0,0.0,0.0001006174425128,298.48712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4958190917969,0.0,0.0,0.0004772842221427,287.4334411621094,294.1499938964844,293.1187744140625,292.03466796875,294.1070861816406,293.1341552734375,287.7533264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180845856666,7.97875721048058e-09,0.0010180766694247,-0.0199542995542287,0.0,0.0,0.0,-0.0087682278826832,60.0,7.725243091583252,-0.0,-7.06687330875866e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799240,298.5372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.498779296875,0.0,0.0,9.554861026117578e-05,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4970397949219,0.0,0.0,0.0001006175007205,299.0890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.50567626953125,0.0,0.0,7.431579433614388e-05,298.3662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.49725341796875,0.0,0.0,0.0001006174425128,298.48712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4958190917969,0.0,0.0,0.0004772842221427,287.4334411621094,294.1499938964844,293.1187744140625,292.03466796875,294.1070861816406,293.1341552734375,287.7533264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180845856666,7.97875721048058e-09,0.0010180766694247,-0.0199542995542287,0.0,0.0,0.0,-0.0087682278826832,60.0,7.725243091583252,-0.0,-7.06687330875866e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799300,298.5364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4985656738281,0.0,0.0,9.555018186802045e-05,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.496826171875,0.0,0.0,0.0001006191523629,299.0880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5054016113281,0.0,0.0,7.431701669702306e-05,298.3652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4970092773437,0.0,0.0,0.0001006191014312,298.48687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49560546875,0.0,0.0,0.0004772920801769,287.4336853027344,294.1499938964844,293.11932373046875,292.03497314453125,294.09820556640625,293.1319580078125,287.7561340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181029792875,7.980701433041304e-09,0.0010180950630456,-0.0199593883007764,0.0,0.0,0.0,-0.0087692011147737,60.0,7.722643375396728,-0.0,-7.067104235147782e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799360,298.5357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.49835205078125,0.0,0.0,9.55599534790963e-05,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49664306640625,0.0,0.0,0.0001006294478429,299.08697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50518798828125,0.0,0.0,7.432462007272989e-05,298.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.496826171875,0.0,0.0,0.0001006293896352,298.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4954528808594,0.0,0.0,0.0004773409164045,287.4339904785156,294.1499938964844,293.1201477050781,292.0351257324219,294.0895690917969,293.1307678222656,287.7589416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182060068473,7.992859707428579e-09,0.0010181980906054,-0.0199912302196025,0.0,0.0,0.0,-0.0087752230465412,60.0,7.719422340393066,-0.0,-7.06854734744411e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799420,298.5342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4980163574219,0.0,0.0,9.558121382724494e-05,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4963073730469,0.0,0.0,0.0001006518286885,299.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5047302246094,0.0,0.0,7.434115104842931e-05,298.362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4965209960937,0.0,0.0,0.0001006517777568,298.4861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4951171875,0.0,0.0,0.0004774471162818,287.43463134765625,294.1499938964844,293.1224975585937,292.0351257324219,294.0724182128906,293.1288757324219,287.7645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184315033257,8.019308772588829e-09,0.0010184234706684,-0.0200604982674121,0.0,0.0,0.0,-0.0087883314117789,60.0,7.712783813476562,-0.0,-7.071688656878905e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799480,298.5342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4980163574219,0.0,0.0,9.558121382724494e-05,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4963073730469,0.0,0.0,0.0001006518286885,299.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5047302246094,0.0,0.0,7.434115104842931e-05,298.362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4965209960937,0.0,0.0,0.0001006517777568,298.4861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4951171875,0.0,0.0,0.0004774471162818,287.43463134765625,294.1499938964844,293.1224975585937,292.0351257324219,294.0724182128906,293.1288757324219,287.7645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184315033257,8.019308772588829e-09,0.0010184234706684,-0.0200604982674121,0.0,0.0,0.0,-0.0087883314117789,60.0,7.712783813476562,-0.0,-7.071688656878905e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799540,298.5328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49774169921875,0.0,0.0,9.560839680489153e-05,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49609375,0.0,0.0,0.0001006804450298,299.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50439453125,0.0,0.0,7.436228770529851e-05,298.35992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49627685546875,0.0,0.0,0.0001006803940981,298.4857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949035644531,0.0,0.0,0.0004775828856509,287.4353942871094,294.1499938964844,293.1257629394531,292.0346984863281,294.0558776855469,293.1288757324219,287.7701110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187207954004,8.053135935881528e-09,0.0010187127627432,-0.0201490893959999,0.0,0.0,0.0,-0.0088051008060574,60.0,7.705363273620605,-0.0,-7.075706776049628e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799600,298.5328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49774169921875,0.0,0.0,9.560839680489153e-05,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49609375,0.0,0.0,0.0001006804450298,299.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50439453125,0.0,0.0,7.436228770529851e-05,298.35992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49627685546875,0.0,0.0,0.0001006803940981,298.4857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949035644531,0.0,0.0,0.0004775828856509,287.4353942871094,294.1499938964844,293.1257629394531,292.0346984863281,294.0558776855469,293.1288757324219,287.7701110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187207954004,8.053135935881528e-09,0.0010187127627432,-0.0201490893959999,0.0,0.0,0.0,-0.0088051008060574,60.0,7.705363273620605,-0.0,-7.075706776049628e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799660,298.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4975280761719,0.0,0.0,9.563683124724776e-05,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4958801269531,0.0,0.0,0.0001007103855954,299.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.50408935546875,0.0,0.0,7.438439934048802e-05,298.35791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4960632324219,0.0,0.0,0.0001007103346637,298.4852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947204589844,0.0,0.0,0.0004777249414473,287.4361572265625,294.1499938964844,293.1297302246094,292.0339050292969,294.0394897460937,293.1293640136719,287.77569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190234752371,8.088528957728158e-09,0.0010190154425799,-0.0202417783439159,0.0,0.0,0.0,-0.0088226469233632,60.0,7.697732925415039,-0.0,-7.079911767959858e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799720,298.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4975280761719,0.0,0.0,9.563683124724776e-05,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4958801269531,0.0,0.0,0.0001007103855954,299.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.50408935546875,0.0,0.0,7.438439934048802e-05,298.35791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4960632324219,0.0,0.0,0.0001007103346637,298.4852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947204589844,0.0,0.0,0.0004777249414473,287.4361572265625,294.1499938964844,293.1297302246094,292.0339050292969,294.0394897460937,293.1293640136719,287.77569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190234752371,8.088528957728158e-09,0.0010190154425799,-0.0202417783439159,0.0,0.0,0.0,-0.0088226469233632,60.0,7.697732925415039,-0.0,-7.079911767959858e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799780,298.5307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4974670410156,0.0,0.0,9.565355139784516e-05,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4958190917969,0.0,0.0,0.0001007280006888,299.0797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.50396728515625,0.0,0.0,7.439740875270218e-05,298.3569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4960021972656,0.0,0.0,0.0001007279497571,298.4849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4946594238281,0.0,0.0,0.0004778084694407,287.4366455078125,294.1499938964844,293.1320495605469,292.0333557128906,294.0312805175781,293.13043212890625,287.7785949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192017070949,8.109346971707511e-09,0.0010191935580223,-0.0202962979674339,0.0,0.0,0.0,-0.008832967840135,60.0,7.693376541137695,-0.0,-7.082385877765773e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799840,298.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4974060058594,0.0,0.0,9.566905646352096e-05,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.49578857421875,0.0,0.0,0.0001007443206617,299.0787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5038757324219,0.0,0.0,7.440946501446888e-05,298.3560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4959411621094,0.0,0.0,0.00010074426973,298.4847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.49462890625,0.0,0.0,0.0004778859147336,287.43707275390625,294.1499938964844,293.13427734375,292.03277587890625,294.02374267578125,293.13140869140625,287.7812805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193665511906,8.128642647875495e-09,0.001019358402118,-0.0203468333929777,0.0,0.0,0.0,-0.0088425334542989,60.0,7.689353942871094,-0.0,-7.084679509716807e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799900,298.5293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4973449707031,0.0,0.0,9.568539098836482e-05,298.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4957275390625,0.0,0.0,0.0001007615210255,299.0777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5037841796875,0.0,0.0,7.442216883646324e-05,298.3551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.49591064453125,0.0,0.0,0.0001007614773698,298.4844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4945983886719,0.0,0.0,0.000477967550978,287.4375305175781,294.1499938964844,293.1367492675781,292.0321044921875,294.0159912109375,293.1326904296875,287.7840881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195408249273,8.148982821865047e-09,0.0010195326758548,-0.0204000994563102,0.0,0.0,0.0,-0.0088526178151369,60.0,7.6850385665893555,-0.0,-7.0870974866466e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799960,298.5286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4973449707031,0.0,0.0,9.570195834385232e-05,298.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4957275390625,0.0,0.0,0.0001007789687719,299.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.50372314453125,0.0,0.0,7.443505455739796e-05,298.3543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.49591064453125,0.0,0.0,0.0001007789178402,298.48419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4945983886719,0.0,0.0,0.000478050293168,287.43804931640625,294.1499938964844,293.1392822265625,292.0313720703125,294.00836181640625,293.1341552734375,287.786865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197170777246,8.169607212948904e-09,0.0010197089286521,-0.0204541124403476,0.0,0.0,0.0,-0.008862841874361,60.0,7.680597305297852,-0.0,-7.089550280170442e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800020,298.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4973449707031,0.0,0.0,9.573520947014912e-05,298.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4957580566406,0.0,0.0,0.000100813973404,299.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.503662109375,0.0,0.0,7.446091331075877e-05,298.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4959411621094,0.0,0.0,0.0001008139297482,298.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.49462890625,0.0,0.0,0.0004782163887284,287.4390869140625,294.1499938964844,293.1445617675781,292.0297546386719,293.99346923828125,293.1376037597656,287.7924194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200707474723,8.21099455095009e-09,0.0010200624819844,-0.0205624997615814,0.0,0.0,0.0,-0.0088833579793572,60.0,7.671415328979492,-0.0,-7.094472209701054e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800080,298.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4973449707031,0.0,0.0,9.573520947014912e-05,298.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4957580566406,0.0,0.0,0.000100813973404,299.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.503662109375,0.0,0.0,7.446091331075877e-05,298.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4959411621094,0.0,0.0,0.0001008139297482,298.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.49462890625,0.0,0.0,0.0004782163887284,287.4390869140625,294.1499938964844,293.1445617675781,292.0297546386719,293.99346923828125,293.1376037597656,287.7924194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200707474723,8.21099455095009e-09,0.0010200624819844,-0.0205624997615814,0.0,0.0,0.0,-0.0088833579793572,60.0,7.671415328979492,-0.0,-7.094472209701054e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800140,298.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4974365234375,0.0,0.0,9.57678785198368e-05,298.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.495849609375,0.0,0.0,0.0001008483814075,299.0727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.503662109375,0.0,0.0,7.44863209547475e-05,298.35107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4960327148437,0.0,0.0,0.0001008483304758,298.483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947509765625,0.0,0.0,0.0004783796030096,287.4402160644531,294.1499938964844,293.1499938964844,292.0279541015625,293.9789733886719,293.1415100097656,287.7980041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204182472079,8.251670458037097e-09,0.0010204099817201,-0.0206690225750207,0.0,0.0,0.0,-0.0089035211130976,60.0,7.661845684051514,-0.0,-7.099311716274316e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800200,298.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4974365234375,0.0,0.0,9.57678785198368e-05,298.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.495849609375,0.0,0.0,0.0001008483814075,299.0727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.503662109375,0.0,0.0,7.44863209547475e-05,298.35107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4960327148437,0.0,0.0,0.0001008483304758,298.483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947509765625,0.0,0.0,0.0004783796030096,287.4402160644531,294.1499938964844,293.1499938964844,292.0279541015625,293.9789733886719,293.1415100097656,287.7980041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204182472079,8.251670458037097e-09,0.0010204099817201,-0.0206690225750207,0.0,0.0,0.0,-0.0089035211130976,60.0,7.661845684051514,-0.0,-7.099311716274316e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800260,298.524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4974975585937,0.0,0.0,9.5801216957625e-05,298.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4959716796875,0.0,0.0,0.000100883480627,299.0707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.503662109375,0.0,0.0,7.451224519172683e-05,298.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4961242675781,0.0,0.0,0.0001008834369713,298.48260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.494873046875,0.0,0.0,0.0004785461351275,287.4413452148437,294.1499938964844,293.1554260253906,292.0260009765625,293.9644470214844,293.1455078125,287.8035583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207735467702,8.293169706519166e-09,0.0010207652812823,-0.0207777004688978,0.0,0.0,0.0,-0.008924095891416,60.0,7.652284145355225,-0.0,-7.104250698830583e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
