time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17800320,298.524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4974975585937,0.0,0.0,9.5801216957625e-05,298.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4959716796875,0.0,0.0,0.000100883480627,299.0707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.503662109375,0.0,0.0,7.451224519172683e-05,298.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4961242675781,0.0,0.0,0.0001008834369713,298.48260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.494873046875,0.0,0.0,0.0004785461351275,287.4413452148437,294.1499938964844,293.1554260253906,292.0260009765625,293.9644470214844,293.1455078125,287.8035583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207735467702,8.293169706519166e-09,0.0010207652812823,-0.0207777004688978,0.0,0.0,0.0,-0.008924095891416,60.0,7.652284145355225,-0.0,-7.104250698830583e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800380,298.5233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4976806640625,0.0,0.0,9.583008068148048e-05,298.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49615478515625,0.0,0.0,0.000100913879578,299.0687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5037536621094,0.0,0.0,7.45346987969242e-05,298.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4963073730469,0.0,0.0,0.0001009138286462,298.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4950866699219,0.0,0.0,0.0004786903446074,287.44256591796875,294.1499938964844,293.16070556640625,292.02398681640625,293.9505310058594,293.1498107910156,287.8091125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210806503891,8.329102740844974e-09,0.001021072268486,-0.0208718013018369,0.0,0.0,0.0,-0.0089419083669781,60.0,7.642056465148926,-0.0,-7.108528876642596e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800440,298.5233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4976806640625,0.0,0.0,9.583008068148048e-05,298.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49615478515625,0.0,0.0,0.000100913879578,299.0687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5037536621094,0.0,0.0,7.45346987969242e-05,298.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4963073730469,0.0,0.0,0.0001009138286462,298.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4950866699219,0.0,0.0,0.0004786903446074,287.44256591796875,294.1499938964844,293.16070556640625,292.02398681640625,293.9505310058594,293.1498107910156,287.8091125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210806503891,8.329102740844974e-09,0.001021072268486,-0.0208718013018369,0.0,0.0,0.0,-0.0089419083669781,60.0,7.642056465148926,-0.0,-7.108528876642596e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800500,298.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4977722167969,0.0,0.0,9.584485815139487e-05,298.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4962463378906,0.0,0.0,0.0001009294355753,299.0677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5038146972656,0.0,0.0,7.4546187533997e-05,298.3472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49639892578125,0.0,0.0,0.0001009293919196,298.4818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.49517822265625,0.0,0.0,0.0004787641519214,287.44317626953125,294.1499938964844,293.16326904296875,292.02294921875,293.94354248046875,293.1519470214844,287.8119201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021237228997,8.347496027738543e-09,0.0010212289635092,-0.0209199711680412,0.0,0.0,0.0,-0.0089510241523385,60.0,7.636971950531006,-0.0,-7.110719479896943e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800560,298.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49786376953125,0.0,0.0,9.585804218659176e-05,298.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4963684082031,0.0,0.0,0.0001009433181025,299.0667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5038757324219,0.0,0.0,7.455643935827538e-05,298.3465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4965209960937,0.0,0.0,0.0001009432744467,298.4815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.49530029296875,0.0,0.0,0.0004788300138898,287.4438171386719,294.1499938964844,293.16571044921875,292.0219421386719,293.9366455078125,293.15411376953125,287.814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213776258751,8.363903347685664e-09,0.0010213693603873,-0.0209629368036985,0.0,0.0,0.0,-0.0089591573923826,60.0,7.631733417510986,-0.0,-7.112673472420283e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800620,298.5207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.49810791015625,0.0,0.0,9.588211105437948e-05,298.6163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4966125488281,0.0,0.0,0.0001009686675388,299.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5040283203125,0.0,0.0,7.457516039721668e-05,298.3451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.49676513671875,0.0,0.0,0.0001009686166071,298.48101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4955749511719,0.0,0.0,0.0004789502709172,287.4450988769531,294.1499938964844,293.1702575683594,292.0199279785156,293.9230651855469,293.1583557128906,287.8202514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021634787321,8.393864270317408e-09,0.0010216264054179,-0.0210413970053195,0.0,0.0,0.0,-0.008974015712738,60.0,7.621085166931152,-0.0,-7.116242528582006e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800680,298.5207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.49810791015625,0.0,0.0,9.588211105437948e-05,298.6163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4966125488281,0.0,0.0,0.0001009686675388,299.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5040283203125,0.0,0.0,7.457516039721668e-05,298.3451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.49676513671875,0.0,0.0,0.0001009686166071,298.48101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4955749511719,0.0,0.0,0.0004789502709172,287.4450988769531,294.1499938964844,293.1702575683594,292.0199279785156,293.9230651855469,293.1583557128906,287.8202514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021634787321,8.393864270317408e-09,0.0010216264054179,-0.0210413970053195,0.0,0.0,0.0,-0.008974015712738,60.0,7.621085166931152,-0.0,-7.116242528582006e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800740,298.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4984130859375,0.0,0.0,9.589989349478856e-05,298.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4969482421875,0.0,0.0,0.0001009873813018,299.0627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5042724609375,0.0,0.0,7.458898471668363e-05,298.3439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4971008300781,0.0,0.0,0.000100987337646,298.4804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.49591064453125,0.0,0.0,0.0004790390667039,287.44647216796875,294.1499938964844,293.1742553710937,292.0179748535156,293.9098815917969,293.1623840332031,287.8257751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218237293884,8.415979024789522e-09,0.0010218153474852,-0.0210993103682994,0.0,0.0,0.0,-0.0089849773794412,60.0,7.610071182250977,-0.0,-7.118877221046206e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800800,298.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4984130859375,0.0,0.0,9.589989349478856e-05,298.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4969482421875,0.0,0.0,0.0001009873813018,299.0627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5042724609375,0.0,0.0,7.458898471668363e-05,298.3439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4971008300781,0.0,0.0,0.000100987337646,298.4804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.49591064453125,0.0,0.0,0.0004790390667039,287.44647216796875,294.1499938964844,293.1742553710937,292.0179748535156,293.9098815917969,293.1623840332031,287.8257751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218237293884,8.415979024789522e-09,0.0010218153474852,-0.0210993103682994,0.0,0.0,0.0,-0.0089849773794412,60.0,7.610071182250977,-0.0,-7.118877221046206e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800860,298.5181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4987487792969,0.0,0.0,9.59141252678819e-05,298.6138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4972839355469,0.0,0.0,0.0001010023697745,299.0608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5045471191406,0.0,0.0,7.46000514482148e-05,298.3426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4974670410156,0.0,0.0,0.0001010023261187,298.4799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.49627685546875,0.0,0.0,0.0004791101673617,287.4478759765625,294.1499938964844,293.177490234375,292.0161437988281,293.8968200683594,293.1662292480469,287.8313293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219756513834,8.433682197050985e-09,0.0010219672694802,-0.0211456697434186,0.0,0.0,0.0,-0.0089937569573521,60.0,7.5988993644714355,-0.0,-7.120986822428679e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800920,298.5181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4987487792969,0.0,0.0,9.59141252678819e-05,298.6138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4972839355469,0.0,0.0,0.0001010023697745,299.0608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5045471191406,0.0,0.0,7.46000514482148e-05,298.3426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4974670410156,0.0,0.0,0.0001010023261187,298.4799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.49627685546875,0.0,0.0,0.0004791101673617,287.4478759765625,294.1499938964844,293.177490234375,292.0161437988281,293.8968200683594,293.1662292480469,287.8313293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219756513834,8.433682197050985e-09,0.0010219672694802,-0.0211456697434186,0.0,0.0,0.0,-0.0089937569573521,60.0,7.5988993644714355,-0.0,-7.120986822428679e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800980,298.5173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4989929199219,0.0,0.0,9.59169410634786e-05,298.6131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.49755859375,0.0,0.0,0.0001010053310892,299.05963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5047302246094,0.0,0.0,7.460224151145667e-05,298.342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4977111816406,0.0,0.0,0.0001010052874335,298.4796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4965209960937,0.0,0.0,0.0004791242536157,287.4487609863281,294.1499938964844,293.17901611328125,292.01513671875,293.88922119140625,293.16815185546875,287.83465576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220045223832,8.437170073705147e-09,0.00102199614048,-0.0211548041552305,0.0,0.0,0.0,-0.0089954808354377,60.0,7.592010021209717,-0.0,-7.121402489929096e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801040,298.5168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4991760253906,0.0,0.0,9.59186945692636e-05,298.6126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.49774169921875,0.0,0.0,0.0001010071864584,299.0588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5048828125,0.0,0.0,7.460360939148813e-05,298.3415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4978942871094,0.0,0.0,0.0001010071355267,298.4794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4967041015625,0.0,0.0,0.0004791330429725,287.4493713378906,294.1499938964844,293.17987060546875,292.0144958496094,293.8841552734375,293.16943359375,287.8368835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220236144959,8.439347887190252e-09,0.0010220152325928,-0.0211605057120323,0.0,0.0,0.0,-0.0089965630322694,60.0,7.587416172027588,-0.0,-7.12166183802765e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801100,298.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4993896484375,0.0,0.0,9.591967682354152e-05,298.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4979553222656,0.0,0.0,0.0001010082123684,299.0578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.50506591796875,0.0,0.0,7.460436609108001e-05,298.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49810791015625,0.0,0.0,0.0001010081687127,298.47918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4969482421875,0.0,0.0,0.000479137932416,287.4501037597656,294.1499938964844,293.1806945800781,292.0137634277344,293.8778381347656,293.1708984375,287.8396301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220331605523,8.440550480770526e-09,0.0010220246622338,-0.0211636573076248,0.0,0.0,0.0,-0.0089971553534269,60.0,7.581634521484375,-0.0,-7.121805367660272e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801160,298.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4996032714844,0.0,0.0,9.591801062924787e-05,298.6114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4981994628906,0.0,0.0,0.0001010064588626,299.0569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5052490234375,0.0,0.0,7.460307097062469e-05,298.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.49835205078125,0.0,0.0,0.0001010064152069,298.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4971923828125,0.0,0.0,0.0004791296087205,287.4508972167969,294.1499938964844,293.18121337890625,292.0130920410156,293.8716125488281,293.17218017578125,287.8424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220152325928,8.43846326148423e-09,0.0010220068506896,-0.0211581904441118,0.0,0.0,0.0,-0.0089961197227239,60.0,7.57579231262207,-0.0,-7.121556677702756e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801220,298.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5000915527344,0.0,0.0,9.590997797204182e-05,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49871826171875,0.0,0.0,0.0001009979969239,299.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.50567626953125,0.0,0.0,7.45968209230341e-05,298.339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4988708496094,0.0,0.0,0.0001009979532682,298.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4977111816406,0.0,0.0,0.0004790895036421,287.45245361328125,294.1499938964844,293.1814270019531,292.011962890625,293.8592834472656,293.17431640625,287.8479309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219311807304,8.428425068984781e-09,0.0010219226824119,-0.0211319029331207,0.0,0.0,0.0,-0.0089911529794335,60.0,7.564023494720459,-0.0,-7.120360123735736e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801280,298.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5000915527344,0.0,0.0,9.590997797204182e-05,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49871826171875,0.0,0.0,0.0001009979969239,299.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.50567626953125,0.0,0.0,7.45968209230341e-05,298.339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4988708496094,0.0,0.0,0.0001009979532682,298.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4977111816406,0.0,0.0,0.0004790895036421,287.45245361328125,294.1499938964844,293.1814270019531,292.011962890625,293.8592834472656,293.17431640625,287.8479309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219311807304,8.428425068984781e-09,0.0010219226824119,-0.0211319029331207,0.0,0.0,0.0,-0.0089911529794335,60.0,7.564023494720459,-0.0,-7.120360123735736e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801340,298.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50067138671875,0.0,0.0,9.588870307197794e-05,298.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4992980957031,0.0,0.0,0.0001009755942504,299.05303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50616455078125,0.0,0.0,7.458027539541945e-05,298.3387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4994506835937,0.0,0.0,0.0001009755505947,298.4779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4983215332031,0.0,0.0,0.0004789832455571,287.4541015625,294.1499938964844,293.1802978515625,292.0111694335937,293.84722900390625,293.1751708984375,287.8534545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217033559456,8.4018845214473e-09,0.0010216949740424,-0.0210624001920223,0.0,0.0,0.0,-0.008977991528809,60.0,7.552098274230957,-0.0,-7.117198208561605e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801400,298.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50067138671875,0.0,0.0,9.588870307197794e-05,298.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4992980957031,0.0,0.0,0.0001009755942504,299.05303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50616455078125,0.0,0.0,7.458027539541945e-05,298.3387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4994506835937,0.0,0.0,0.0001009755505947,298.4779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4983215332031,0.0,0.0,0.0004789832455571,287.4541015625,294.1499938964844,293.1802978515625,292.0111694335937,293.84722900390625,293.1751708984375,287.8534545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217033559456,8.4018845214473e-09,0.0010216949740424,-0.0210624001920223,0.0,0.0,0.0,-0.008977991528809,60.0,7.552098274230957,-0.0,-7.117198208561605e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801460,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5012512207031,0.0,0.0,9.58627788349986e-05,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4999084472656,0.0,0.0,0.0001009482948575,299.0511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5066833496094,0.0,0.0,7.456010644091293e-05,298.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50006103515625,0.0,0.0,0.0001009482512017,298.4774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4989318847656,0.0,0.0,0.0004788537626154,287.4557800292969,294.1499938964844,293.177734375,292.0107421875,293.8352355957031,293.17559814453125,287.8589782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214288486167,8.369558379683895e-09,0.0010214204667136,-0.0209777448326349,0.0,0.0,0.0,-0.0089619755744934,60.0,7.540124893188477,-0.0,-7.113346356391048e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801520,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5012512207031,0.0,0.0,9.58627788349986e-05,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4999084472656,0.0,0.0,0.0001009482948575,299.0511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5066833496094,0.0,0.0,7.456010644091293e-05,298.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50006103515625,0.0,0.0,0.0001009482512017,298.4774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4989318847656,0.0,0.0,0.0004788537626154,287.4557800292969,294.1499938964844,293.177734375,292.0107421875,293.8352355957031,293.17559814453125,287.8589782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214288486167,8.369558379683895e-09,0.0010214204667136,-0.0209777448326349,0.0,0.0,0.0,-0.0089619755744934,60.0,7.540124893188477,-0.0,-7.113346356391048e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801580,298.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.501953125,0.0,0.0,9.581809717928992e-05,298.6065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5006103515625,0.0,0.0,0.0001009012339636,299.0491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.50732421875,0.0,0.0,7.452534919138998e-05,298.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5007629394531,0.0,0.0,0.0001009011975838,298.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4996643066406,0.0,0.0,0.0004786305653396,287.4575500488281,294.1499938964844,293.1735534667969,292.0107727050781,293.8234558105469,293.17388916015625,287.864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209504980593,8.313854493735562e-09,0.0010209422325715,-0.0208318699151277,0.0,0.0,0.0,-0.0089343506842851,60.0,7.528077602386475,-0.0,-7.106713439952729e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801640,298.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.501953125,0.0,0.0,9.581809717928992e-05,298.6065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5006103515625,0.0,0.0,0.0001009012339636,299.0491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.50732421875,0.0,0.0,7.452534919138998e-05,298.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5007629394531,0.0,0.0,0.0001009011975838,298.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4996643066406,0.0,0.0,0.0004786305653396,287.4575500488281,294.1499938964844,293.1735534667969,292.0107727050781,293.8234558105469,293.17388916015625,287.864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209504980593,8.313854493735562e-09,0.0010209422325715,-0.0208318699151277,0.0,0.0,0.0,-0.0089343506842851,60.0,7.528077602386475,-0.0,-7.106713439952729e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801700,298.5097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5022888183594,0.0,0.0,9.579620382282884e-05,298.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5009460449219,0.0,0.0,0.0001008781837299,299.0482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.50762939453125,0.0,0.0,7.450832345057279e-05,298.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010986328125,0.0,0.0,0.0001008781400742,298.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5,0.0,0.0,0.0004785212222486,287.4584350585937,294.1499938964844,293.1708374023437,292.0109558105469,293.81756591796875,293.173095703125,287.86724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207168525084,8.286563435433436e-09,0.0010207085870206,-0.0207604002207517,0.0,0.0,0.0,-0.0089208204299211,60.0,7.522047519683838,-0.0,-7.103464838564832e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801760,298.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5026550292969,0.0,0.0,9.57685842877254e-05,298.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5013122558594,0.0,0.0,0.0001008490944514,299.0472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5079345703125,0.0,0.0,7.44868375477381e-05,298.3369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50146484375,0.0,0.0,0.0001008490507956,298.47662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5003662109375,0.0,0.0,0.0004783832409884,287.4593505859375,294.1499938964844,293.16766357421875,292.0112609863281,293.8117370605469,293.1717834472656,287.8699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204219724982,8.252135863529021e-09,0.0010204137070104,-0.0206702407449483,0.0,0.0,0.0,-0.008903750218451,60.0,7.51600170135498,-0.0,-7.099367138607704e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801820,298.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5033874511719,0.0,0.0,9.570649126544596e-05,298.6041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5020751953125,0.0,0.0,0.0001007837054203,299.0453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5086364746094,0.0,0.0,7.443854701705277e-05,298.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5022277832031,0.0,0.0,0.0001007836690405,298.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50115966796875,0.0,0.0,0.0004780731105711,287.461181640625,294.1499938964844,293.15985107421875,292.0122985839844,293.800048828125,293.1683654785156,287.8755187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197628289461,8.174747101463709e-09,0.0010197546798735,-0.020467571914196,0.0,0.0,0.0,-0.0088653992861509,60.0,7.503932952880859,-0.0,-7.09016063638046e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801880,298.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5033874511719,0.0,0.0,9.570649126544596e-05,298.6041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5020751953125,0.0,0.0,0.0001007837054203,299.0453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5086364746094,0.0,0.0,7.443854701705277e-05,298.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5022277832031,0.0,0.0,0.0001007836690405,298.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50115966796875,0.0,0.0,0.0004780731105711,287.461181640625,294.1499938964844,293.15985107421875,292.0122985839844,293.800048828125,293.1683654785156,287.8755187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197628289461,8.174747101463709e-09,0.0010197546798735,-0.020467571914196,0.0,0.0,0.0,-0.0088653992861509,60.0,7.503932952880859,-0.0,-7.09016063638046e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801940,298.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.50421142578125,0.0,0.0,9.562632476445287e-05,298.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5028991699219,0.0,0.0,0.0001006992824841,299.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5093688964844,0.0,0.0,7.43761847843416e-05,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5030517578125,0.0,0.0,0.0001006992388283,298.475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5019836425781,0.0,0.0,0.000477672641864,287.46307373046875,294.1499938964844,293.1499938964844,292.0138854980469,293.7884521484375,293.1627502441406,287.8810119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189068270847,8.074830581961123e-09,0.0010188986780121,-0.0202059056609869,0.0,0.0,0.0,-0.0088158585131168,60.0,7.492104053497314,-0.0,-7.07828391455223e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802000,298.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.50421142578125,0.0,0.0,9.562632476445287e-05,298.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5028991699219,0.0,0.0,0.0001006992824841,299.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5093688964844,0.0,0.0,7.43761847843416e-05,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5030517578125,0.0,0.0,0.0001006992388283,298.475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5019836425781,0.0,0.0,0.000477672641864,287.46307373046875,294.1499938964844,293.1499938964844,292.0138854980469,293.7884521484375,293.1627502441406,287.8810119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189068270847,8.074830581961123e-09,0.0010188986780121,-0.0202059056609869,0.0,0.0,0.0,-0.0088158585131168,60.0,7.492104053497314,-0.0,-7.07828391455223e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802060,298.5048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50506591796875,0.0,0.0,9.553945710649714e-05,298.6016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5037841796875,0.0,0.0,0.000100607809145,299.0415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5101623535156,0.0,0.0,7.43086202419363e-05,298.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50390625,0.0,0.0,0.0001006077654892,298.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5028686523437,0.0,0.0,0.0004772387328557,287.46502685546875,294.1499938964844,293.1386413574219,292.01715087890625,293.7768249511719,293.1561584472656,287.886474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101798272226,7.966574067097554e-09,0.0010179748060181,-0.0199223905801773,0.0,0.0,0.0,-0.0087622003629803,60.0,7.481698036193848,-0.0,-7.065426643748651e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802120,298.5048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50506591796875,0.0,0.0,9.553945710649714e-05,298.6016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5037841796875,0.0,0.0,0.000100607809145,299.0415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5101623535156,0.0,0.0,7.43086202419363e-05,298.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50390625,0.0,0.0,0.0001006077654892,298.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5028686523437,0.0,0.0,0.0004772387328557,287.46502685546875,294.1499938964844,293.1386413574219,292.01715087890625,293.7768249511719,293.1561584472656,287.886474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101798272226,7.966574067097554e-09,0.0010179748060181,-0.0199223905801773,0.0,0.0,0.0,-0.0087622003629803,60.0,7.481698036193848,-0.0,-7.065426643748651e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802180,298.50390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50567626953125,0.0,0.0,9.54751667450182e-05,298.6007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.50439453125,0.0,0.0,0.0001005400990834,299.0403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5107116699219,0.0,0.0,7.425861258525401e-05,298.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5045471191406,0.0,0.0,0.0001005400627036,298.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5035095214844,0.0,0.0,0.0004769175720866,287.46636962890625,294.1499938964844,293.1304016113281,292.0208740234375,293.7689208984375,293.1508483886719,287.8902282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172955226153,7.886447939142727e-09,0.0010172876063734,-0.01971254684031,0.0,0.0,0.0,-0.0087224682793021,60.0,7.476101875305176,-0.0,-7.05591816085871e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802240,298.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5059509277344,0.0,0.0,9.544465865474194e-05,298.6003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.50469970703125,0.0,0.0,0.0001005079757305,299.03973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.510986328125,0.0,0.0,7.423488568747416e-05,298.3359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5048217773437,0.0,0.0,0.0001005079320748,298.4751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5037841796875,0.0,0.0,0.0004767651844304,287.4670104980469,294.1499938964844,293.1263732910156,292.0230407714844,293.76519775390625,293.1483764648437,287.8919677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169717716053,7.848433014601142e-09,0.0010169639717787,-0.0196129828691482,0.0,0.0,0.0,-0.0087036294862627,60.0,7.473468780517578,-0.0,-7.051409056657576e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802300,298.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5064392089844,0.0,0.0,9.539355232845992e-05,298.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5051574707031,0.0,0.0,0.0001004541554721,299.0387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5114440917969,0.0,0.0,7.419513713102788e-05,298.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5053100585937,0.0,0.0,0.0001004541190923,298.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5042724609375,0.0,0.0,0.0004765099147334,287.468017578125,294.1499938964844,293.11993408203125,292.02685546875,293.7593994140625,293.1438293457031,287.89471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164249688386,7.784741740124446e-09,0.0010164171690121,-0.0194461792707443,0.0,0.0,0.0,-0.0086720446124672,60.0,7.471110820770264,-0.0,-7.043858119004653e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802360,298.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.50689697265625,0.0,0.0,9.534146374789998e-05,298.59912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5056457519531,0.0,0.0,0.0001003993093036,299.037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5118713378906,0.0,0.0,7.41546245990321e-05,298.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5057983398437,0.0,0.0,0.0001003992656478,298.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5047607421875,0.0,0.0,0.0004762497264891,287.46905517578125,294.1499938964844,293.1132507324219,292.0312194824219,293.7535705566406,293.1391296386719,287.8974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158699005842,7.71983366121276e-09,0.0010158622171729,-0.0192761849611997,0.0,0.0,0.0,-0.0086398664861917,60.0,7.469283103942871,-0.0,-7.03616649389005e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802420,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5079040527344,0.0,0.0,9.52337504713796e-05,298.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.50665283203125,0.0,0.0,0.0001002858698484,299.0359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5128173828125,0.0,0.0,7.407084194710478e-05,298.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5068054199219,0.0,0.0,0.0001002858334686,298.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5057983398437,0.0,0.0,0.0004757116839755,287.4711303710937,294.1499938964844,293.0993347167969,292.0414733886719,293.7419128417969,293.12921142578125,287.9029235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147244902327,7.585601480286641e-09,0.0010147168068215,-0.0189246218651533,0.0,0.0,0.0,-0.0085733346641063,60.0,7.467165946960449,-0.0,-7.020273073976568e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802480,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5079040527344,0.0,0.0,9.52337504713796e-05,298.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.50665283203125,0.0,0.0,0.0001002858698484,299.0359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5128173828125,0.0,0.0,7.407084194710478e-05,298.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5068054199219,0.0,0.0,0.0001002858334686,298.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5057983398437,0.0,0.0,0.0004757116839755,287.4711303710937,294.1499938964844,293.0993347167969,292.0414733886719,293.7419128417969,293.12921142578125,287.9029235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147244902327,7.585601480286641e-09,0.0010147168068215,-0.0189246218651533,0.0,0.0,0.0,-0.0085733346641063,60.0,7.467165946960449,-0.0,-7.020273073976568e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802540,298.4989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5089416503906,0.0,0.0,9.511892130831257e-05,298.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5077209472656,0.0,0.0,0.0001001649507088,299.0341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5137939453125,0.0,0.0,7.398152956739068e-05,298.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5078430175781,0.0,0.0,0.000100164914329,298.4742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5068664550781,0.0,0.0,0.000475138076581,287.4732360839844,294.1499938964844,293.0845947265625,292.05352783203125,293.730224609375,293.1181945800781,287.90838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134999174624,7.442507055088754e-09,0.0010134924668818,-0.0185498427599668,0.0,0.0,0.0,-0.0085023920983076,60.0,7.468449592590332,-0.0,-7.003350788181707e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802600,298.4989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5089416503906,0.0,0.0,9.511892130831257e-05,298.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5077209472656,0.0,0.0,0.0001001649507088,299.0341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5137939453125,0.0,0.0,7.398152956739068e-05,298.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5078430175781,0.0,0.0,0.000100164914329,298.4742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5068664550781,0.0,0.0,0.000475138076581,287.4732360839844,294.1499938964844,293.0845947265625,292.05352783203125,293.730224609375,293.1181945800781,287.90838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134999174624,7.442507055088754e-09,0.0010134924668818,-0.0185498427599668,0.0,0.0,0.0,-0.0085023920983076,60.0,7.468449592590332,-0.0,-7.003350788181707e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
