time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17802660,298.49737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.510009765625,0.0,0.0,9.499915177002548e-05,298.59521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5088195800781,0.0,0.0,0.0001000388292595,299.0323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5148010253906,0.0,0.0,7.388837548205629e-05,298.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5089416503906,0.0,0.0,0.0001000387928797,298.4739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5079650878906,0.0,0.0,0.0004745398182421,287.47540283203125,294.1499938964844,293.069091796875,292.0671691894531,293.7184753417969,293.1063537597656,287.9138488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122238891199,7.293259329799184e-09,0.0010122165549546,-0.0181589387357234,0.0,0.0,0.0,-0.0084284050390124,60.0,7.472161293029785,-0.0,-6.985722222907499e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802720,298.49737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.510009765625,0.0,0.0,9.499915177002548e-05,298.59521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5088195800781,0.0,0.0,0.0001000388292595,299.0323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5148010253906,0.0,0.0,7.388837548205629e-05,298.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5089416503906,0.0,0.0,0.0001000387928797,298.4739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5079650878906,0.0,0.0,0.0004745398182421,287.47540283203125,294.1499938964844,293.069091796875,292.0671691894531,293.7184753417969,293.1063537597656,287.9138488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122238891199,7.293259329799184e-09,0.0010122165549546,-0.0181589387357234,0.0,0.0,0.0,-0.0084284050390124,60.0,7.472161293029785,-0.0,-6.985722222907499e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802780,298.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5111389160156,0.0,0.0,9.487428906140848e-05,298.5939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.50994873046875,0.0,0.0,9.990733815357088e-05,299.03045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.515869140625,0.0,0.0,7.379125599982217e-05,298.3370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51007080078125,0.0,0.0,9.990730177378282e-05,298.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5091247558594,0.0,0.0,0.0004739161231555,287.4776306152344,294.1499938964844,293.0528564453125,292.0820617675781,293.7066345214844,293.09375,287.9192810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108932619914,7.137666457879277e-09,0.0010108861606568,-0.0177514068782329,0.0,0.0,0.0,-0.0083512710407376,60.0,7.478161334991455,-0.0,-6.96736819350008e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802840,298.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5111389160156,0.0,0.0,9.487428906140848e-05,298.5939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.50994873046875,0.0,0.0,9.990733815357088e-05,299.03045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.515869140625,0.0,0.0,7.379125599982217e-05,298.3370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51007080078125,0.0,0.0,9.990730177378282e-05,298.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5091247558594,0.0,0.0,0.0004739161231555,287.4776306152344,294.1499938964844,293.0528564453125,292.0820617675781,293.7066345214844,293.09375,287.9192810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108932619914,7.137666457879277e-09,0.0010108861606568,-0.0177514068782329,0.0,0.0,0.0,-0.0083512710407376,60.0,7.478161334991455,-0.0,-6.96736819350008e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802900,298.4949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.51171875,0.0,0.0,9.480989683652297e-05,298.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.51055908203125,0.0,0.0,9.98395262286067e-05,299.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.51641845703125,0.0,0.0,7.374117558356375e-05,298.3372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5106811523437,0.0,0.0,9.983948984881864e-05,298.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5097045898437,0.0,0.0,0.0004735944676212,287.478759765625,294.1499938964844,293.0444641113281,292.0899353027344,293.7007141113281,293.08709716796875,287.9219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102051310241,7.057423978551469e-09,0.0010101980296894,-0.0175412315875291,0.0,0.0,0.0,-0.0083114821463823,60.0,7.482029438018799,-0.0,-6.957912290772583e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802960,298.4941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5123291015625,0.0,0.0,9.474465332459658e-05,298.5925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5111389160156,0.0,0.0,9.977082663681358e-05,299.0286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5169982910156,0.0,0.0,7.369042577920482e-05,298.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.51129150390625,0.0,0.0,9.977079025702552e-05,298.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.51031494140625,0.0,0.0,0.0004732685920316,287.4798889160156,294.1499938964844,293.0359191894531,292.0980224609375,293.6947326660156,293.0802917480469,287.9247131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095097823068,6.976124566904218e-09,0.0010095027973875,-0.0173282846808433,0.0,0.0,0.0,-0.0082711782306432,60.0,7.486269474029541,-0.0,-6.948337727408217e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803020,298.492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5135192871094,0.0,0.0,9.461173613090068e-05,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.51239013671875,0.0,0.0,9.963085176423192e-05,299.0268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5181579589844,0.0,0.0,7.358704169746488e-05,298.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51251220703125,0.0,0.0,9.963081538444384e-05,298.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5115661621094,0.0,0.0,0.0004726046172436,287.482177734375,294.1499938964844,293.018310546875,292.1147766113281,293.6827697753906,293.0663452148437,287.93017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080956853926,6.810495722930909e-09,0.0010080889333039,-0.0168944466859102,0.0,0.0,0.0,-0.0081890812143683,60.0,7.495482444763184,-0.0,-6.928852513965468e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803080,298.492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5135192871094,0.0,0.0,9.461173613090068e-05,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.51239013671875,0.0,0.0,9.963085176423192e-05,299.0268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5181579589844,0.0,0.0,7.358704169746488e-05,298.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51251220703125,0.0,0.0,9.963081538444384e-05,298.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5115661621094,0.0,0.0,0.0004726046172436,287.482177734375,294.1499938964844,293.018310546875,292.1147766113281,293.6827697753906,293.0663452148437,287.93017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080956853926,6.810495722930909e-09,0.0010080889333039,-0.0168944466859102,0.0,0.0,0.0,-0.0081890812143683,60.0,7.495482444763184,-0.0,-6.928852513965468e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803140,298.4906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5148010253906,0.0,0.0,9.447480260860176e-05,298.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5136413574219,0.0,0.0,9.948665683623405e-05,299.0250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51934814453125,0.0,0.0,7.348053622990847e-05,298.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5137634277344,0.0,0.0,9.948662045644596e-05,298.47320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5128479003906,0.0,0.0,0.0004719206190202,287.4845275878906,294.1499938964844,293.00006103515625,292.1320495605469,293.6706848144531,293.0517272949219,287.93560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066360700875,6.639865990365479e-09,0.0010066294344142,-0.0164474993944168,0.0,0.0,0.0,-0.0081044901162385,60.0,7.505834579467773,-0.0,-6.908808103389674e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803200,298.4906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5148010253906,0.0,0.0,9.447480260860176e-05,298.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5136413574219,0.0,0.0,9.948665683623405e-05,299.0250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51934814453125,0.0,0.0,7.348053622990847e-05,298.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5137634277344,0.0,0.0,9.948662045644596e-05,298.47320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5128479003906,0.0,0.0,0.0004719206190202,287.4845275878906,294.1499938964844,293.00006103515625,292.1320495605469,293.6706848144531,293.0517272949219,287.93560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066360700875,6.639865990365479e-09,0.0010066294344142,-0.0164474993944168,0.0,0.0,0.0,-0.0081044901162385,60.0,7.505834579467773,-0.0,-6.908808103389674e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803260,298.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5160827636719,0.0,0.0,9.43348786677234e-05,298.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.51495361328125,0.0,0.0,9.93393041426316e-05,299.02325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5205993652344,0.0,0.0,7.337170973187312e-05,298.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5150756835937,0.0,0.0,9.933926776284352e-05,298.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.51416015625,0.0,0.0,0.0004712216905318,287.4869079589844,294.1499938964844,292.9812316894531,292.1496276855469,293.65850830078125,293.0365905761719,287.9410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051451390609,6.4655099052401965e-09,0.0010051386198028,-0.0159907843917608,0.0,0.0,0.0,-0.0080180549994111,60.0,7.5169196128845215,-0.0,-6.888355841283555e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803320,298.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5160827636719,0.0,0.0,9.43348786677234e-05,298.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.51495361328125,0.0,0.0,9.93393041426316e-05,299.02325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5205993652344,0.0,0.0,7.337170973187312e-05,298.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5150756835937,0.0,0.0,9.933926776284352e-05,298.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.51416015625,0.0,0.0,0.0004712216905318,287.4869079589844,294.1499938964844,292.9812316894531,292.1496276855469,293.65850830078125,293.0365905761719,287.9410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051451390609,6.4655099052401965e-09,0.0010051386198028,-0.0159907843917608,0.0,0.0,0.0,-0.0080180549994111,60.0,7.5169196128845215,-0.0,-6.888355841283555e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803380,298.48797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5171203613281,0.0,0.0,9.422670700587332e-05,298.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5159912109375,0.0,0.0,9.922539175022392e-05,299.0218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5215759277344,0.0,0.0,7.328757055802271e-05,298.3397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.51611328125,0.0,0.0,9.922535537043586e-05,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.51519775390625,0.0,0.0,0.0004706813488155,287.4887390136719,294.1499938964844,292.96649169921875,292.1630249023437,293.649169921875,293.0246887207031,287.9451599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039913468062,6.330715951463617e-09,0.0010039850603789,-0.0156376920640468,0.0,0.0,0.0,-0.0079512270167469,60.0,7.525558948516846,-0.0,-6.872564739524023e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803440,298.4876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174255371094,0.0,0.0,9.419236448593438e-05,298.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5163269042969,0.0,0.0,9.918923024088144e-05,299.0214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5218811035156,0.0,0.0,7.326086051762104e-05,298.3399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5164489746094,0.0,0.0,9.918919386109336e-05,298.472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5155334472656,0.0,0.0,0.0004705098108388,287.48931884765625,294.1499938964844,292.9617919921875,292.167236328125,293.646240234375,293.0209350585937,287.9464416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036265011876,6.2879275120053535e-09,0.0010036202147603,-0.0155256055295467,0.0,0.0,0.0,-0.0079300198704004,60.0,7.528287410736084,-0.0,-6.867555413236914e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803500,298.4870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.51812744140625,0.0,0.0,9.412031795363872e-05,298.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5170288085937,0.0,0.0,9.911336383083837e-05,299.0205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5225524902344,0.0,0.0,7.320482836803421e-05,298.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.51715087890625,0.0,0.0,9.911332745105028e-05,298.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5162353515625,0.0,0.0,0.0004701499419752,287.4905700683594,294.1499938964844,292.9518737792969,292.17596435546875,293.6400451660156,293.01287841796875,287.9491577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028565302491,6.1981508814312755e-09,0.001002850360237,-0.0152904335409402,0.0,0.0,0.0,-0.0078855026513338,60.0,7.533917427062988,-0.0,-6.857052881059644e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803560,298.486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5188293457031,0.0,0.0,9.404779848409817e-05,298.585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5177307128906,0.0,0.0,9.903698810376228e-05,299.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5232238769531,0.0,0.0,7.314841786865145e-05,298.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5178527832031,0.0,0.0,9.90369589999318e-05,298.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5169372558594,0.0,0.0,0.0004697876574937,287.4917907714844,294.1499938964844,292.9418334960937,292.18463134765625,293.6338195800781,293.00469970703125,287.9518737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020837653428,6.107783612208095e-09,0.001002077711746,-0.0150537099689245,0.0,0.0,0.0,-0.0078407041728496,60.0,7.539516448974609,-0.0,-6.846488531664363e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803620,298.48565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5202331542969,0.0,0.0,9.390153718413784e-05,298.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5191650390625,0.0,0.0,9.888297063298523e-05,299.0177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5245666503906,0.0,0.0,7.303465827135369e-05,298.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.519287109375,0.0,0.0,9.888294152915478e-05,298.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184020996094,0.0,0.0,0.0004690570931416,287.4942932128906,294.1499938964844,292.9213562011719,292.2015686035156,293.62127685546875,292.9881591796875,287.957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005271760746,5.9255413908942955e-09,0.0010005212388932,-0.0145763037726283,0.0,0.0,0.0,-0.0077503682114183,60.0,7.550455093383789,-0.0,-6.825207776728348e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803680,298.48565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5202331542969,0.0,0.0,9.390153718413784e-05,298.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5191650390625,0.0,0.0,9.888297063298523e-05,299.0177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5245666503906,0.0,0.0,7.303465827135369e-05,298.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.519287109375,0.0,0.0,9.888294152915478e-05,298.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184020996094,0.0,0.0,0.0004690570931416,287.4942932128906,294.1499938964844,292.9213562011719,292.2015686035156,293.62127685546875,292.9881591796875,287.957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005271760746,5.9255413908942955e-09,0.0010005212388932,-0.0145763037726283,0.0,0.0,0.0,-0.0077503682114183,60.0,7.550455093383789,-0.0,-6.825207776728348e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803740,298.48486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216979980469,0.0,0.0,9.375411900691688e-05,298.5827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5206298828125,0.0,0.0,9.872773080132902e-05,299.0159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5260009765625,0.0,0.0,7.291999645531178e-05,298.3422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.520751953125,0.0,0.0,9.872770169749856e-05,298.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198669433594,0.0,0.0,0.0004683207080233,287.496826171875,294.1499938964844,292.900390625,292.2178039550781,293.6086120605469,292.97125244140625,287.96270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989560348913,5.741850106488755e-09,0.0009989503305405,-0.0140950931236147,0.0,0.0,0.0,-0.0076593039557337,60.0,7.560373306274414,-0.0,-6.80379201867254e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803800,298.48486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216979980469,0.0,0.0,9.375411900691688e-05,298.5827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5206298828125,0.0,0.0,9.872773080132902e-05,299.0159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5260009765625,0.0,0.0,7.291999645531178e-05,298.3422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.520751953125,0.0,0.0,9.872770169749856e-05,298.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198669433594,0.0,0.0,0.0004683207080233,287.496826171875,294.1499938964844,292.900390625,292.2178039550781,293.6086120605469,292.97125244140625,287.96270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989560348913,5.741850106488755e-09,0.0009989503305405,-0.0140950931236147,0.0,0.0,0.0,-0.0076593039557337,60.0,7.560373306274414,-0.0,-6.80379201867254e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803860,298.4841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5232238769531,0.0,0.0,9.360601688968018e-05,298.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52215576171875,0.0,0.0,9.8571770649869e-05,299.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5274353027344,0.0,0.0,7.280481077032164e-05,298.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52227783203125,0.0,0.0,9.857174154603854e-05,298.4721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5213928222656,0.0,0.0,0.000467580917757,287.4993896484375,294.1499938964844,292.8789978027344,292.2331237792969,293.5958251953125,292.9540100097656,287.9681091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973777923732,5.557307947157142e-09,0.0009973722044378,-0.0136116435751318,0.0,0.0,0.0,-0.0075678182765841,60.0,7.569008350372314,-0.0,-6.78231089068504e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803920,298.4841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5232238769531,0.0,0.0,9.360601688968018e-05,298.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52215576171875,0.0,0.0,9.8571770649869e-05,299.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5274353027344,0.0,0.0,7.280481077032164e-05,298.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52227783203125,0.0,0.0,9.857174154603854e-05,298.4721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5213928222656,0.0,0.0,0.000467580917757,287.4993896484375,294.1499938964844,292.8789978027344,292.2331237792969,293.5958251953125,292.9540100097656,287.9681091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973777923732,5.557307947157142e-09,0.0009973722044378,-0.0136116435751318,0.0,0.0,0.0,-0.0075678182765841,60.0,7.569008350372314,-0.0,-6.78231089068504e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803980,298.4833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5247497558594,0.0,0.0,9.345770376967266e-05,298.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5237121582031,0.0,0.0,9.841559221968056e-05,299.0123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5289306640625,0.0,0.0,7.268945046234876e-05,298.34393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5238342285156,0.0,0.0,9.841555583989248e-05,298.471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5229797363281,0.0,0.0,0.0004668400797527,287.50201416015625,294.1499938964844,292.857177734375,292.24725341796875,293.5828857421875,292.9364929199219,287.9735412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957972215488,5.372504219280927e-09,0.000995791866444,-0.0131275001913309,0.0,0.0,0.0,-0.007476202212274,60.0,7.575967788696289,-0.0,-6.760832604868483e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804040,298.4833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5247497558594,0.0,0.0,9.345770376967266e-05,298.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5237121582031,0.0,0.0,9.841559221968056e-05,299.0123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5289306640625,0.0,0.0,7.268945046234876e-05,298.34393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5238342285156,0.0,0.0,9.841555583989248e-05,298.471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5229797363281,0.0,0.0,0.0004668400797527,287.50201416015625,294.1499938964844,292.857177734375,292.24725341796875,293.5828857421875,292.9364929199219,287.9735412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957972215488,5.372504219280927e-09,0.000995791866444,-0.0131275001913309,0.0,0.0,0.0,-0.007476202212274,60.0,7.575967788696289,-0.0,-6.760832604868483e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804100,298.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5255432128906,0.0,0.0,9.338383824797349e-05,298.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5245056152344,0.0,0.0,9.83377976808697e-05,299.01141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5296936035156,0.0,0.0,7.263199950102717e-05,298.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5246276855469,0.0,0.0,9.833776857703924e-05,298.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5237731933594,0.0,0.0,0.0004664711013901,287.5033264160156,294.1499938964844,292.8460998535156,292.2538146972656,293.57635498046875,292.9275817871094,287.9762268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950083913281,5.280458736933724e-09,0.0009950031526386,-0.0128863593563437,0.0,0.0,0.0,-0.0074305632151663,60.0,7.578439712524414,-0.0,-6.750148173750858e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804160,298.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5263366699219,0.0,0.0,9.331002365797758e-05,298.578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5252990722656,0.0,0.0,9.826006862567738e-05,299.010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5304870605469,0.0,0.0,7.257458491949365e-05,298.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5254211425781,0.0,0.0,9.826003952184692e-05,298.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5245666503906,0.0,0.0,0.0004661023849621,287.504638671875,294.1499938964844,292.8349609375,292.2599792480469,293.5697937011719,292.91864013671875,287.9789428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942217729985,5.188482976592468e-09,0.000994216534309,-0.0126453982666134,0.0,0.0,0.0,-0.0073849665932357,60.0,7.580379962921143,-0.0,-6.739480085116156e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804220,298.4819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5279846191406,0.0,0.0,9.316250361735e-05,298.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5269470214844,0.0,0.0,9.810472693061456e-05,299.0086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53204345703125,0.0,0.0,7.245985034387559e-05,298.3457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5270690917969,0.0,0.0,9.810469055082648e-05,298.4715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5262145996094,0.0,0.0,0.0004653655050788,287.50732421875,294.1499938964844,292.8124084472656,292.27105712890625,293.5565490722656,292.9006652832031,287.9843444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926510974764,5.0046722321894785e-09,0.0009926460916176,-0.0121638374403119,0.0,0.0,0.0,-0.0072938497178256,60.0,7.582930564880371,-0.0,-6.718185119325426e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804280,298.4819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5279846191406,0.0,0.0,9.316250361735e-05,298.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5269470214844,0.0,0.0,9.810472693061456e-05,299.0086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53204345703125,0.0,0.0,7.245985034387559e-05,298.3457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5270690917969,0.0,0.0,9.810469055082648e-05,298.4715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5262145996094,0.0,0.0,0.0004653655050788,287.50732421875,294.1499938964844,292.8124084472656,292.27105712890625,293.5565490722656,292.9006652832031,287.9843444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926510974764,5.0046722321894785e-09,0.0009926460916176,-0.0121638374403119,0.0,0.0,0.0,-0.0072938497178256,60.0,7.582930564880371,-0.0,-6.718185119325426e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804340,298.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5296325683594,0.0,0.0,9.301628597313538e-05,298.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52862548828125,0.0,0.0,9.79507531155832e-05,299.0068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5336608886719,0.0,0.0,7.234611985040829e-05,298.3466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5287170410156,0.0,0.0,9.795071673579514e-05,298.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52789306640625,0.0,0.0,0.0004646351153496,287.5100402832031,294.1499938964844,292.7895202636719,292.2802734375,293.54315185546875,292.8825378417969,287.98974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910928783938,4.82248241340244e-09,0.0009910881053656,-0.0116865150630474,0.0,0.0,0.0,-0.0072035300545394,60.0,7.582622528076172,-0.0,-6.697111132325517e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804400,298.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5296325683594,0.0,0.0,9.301628597313538e-05,298.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52862548828125,0.0,0.0,9.79507531155832e-05,299.0068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5336608886719,0.0,0.0,7.234611985040829e-05,298.3466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5287170410156,0.0,0.0,9.795071673579514e-05,298.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52789306640625,0.0,0.0,0.0004646351153496,287.5100402832031,294.1499938964844,292.7895202636719,292.2802734375,293.54315185546875,292.8825378417969,287.98974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910928783938,4.82248241340244e-09,0.0009910881053656,-0.0116865150630474,0.0,0.0,0.0,-0.0072035300545394,60.0,7.582622528076172,-0.0,-6.697111132325517e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804460,298.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5313415527344,0.0,0.0,9.28717345232144e-05,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53033447265625,0.0,0.0,9.779853280633688e-05,299.0050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5353088378906,0.0,0.0,7.223369175335392e-05,298.3475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5304260253906,0.0,0.0,9.77984964265488e-05,298.4712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5296325683594,0.0,0.0,0.0004639130784198,287.5127868652344,294.1499938964844,292.766357421875,292.287353515625,293.52960205078125,292.8642883300781,287.99517822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895524708554,4.642368711671452e-09,0.0009895478142425,-0.0112146260216832,0.0,0.0,0.0,-0.0071142395026981,60.0,7.579023838043213,-0.0,-6.67630999373614e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804520,298.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5313415527344,0.0,0.0,9.28717345232144e-05,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53033447265625,0.0,0.0,9.779853280633688e-05,299.0050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5353088378906,0.0,0.0,7.223369175335392e-05,298.3475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5304260253906,0.0,0.0,9.77984964265488e-05,298.4712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5296325683594,0.0,0.0,0.0004639130784198,287.5127868652344,294.1499938964844,292.766357421875,292.287353515625,293.52960205078125,292.8642883300781,287.99517822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895524708554,4.642368711671452e-09,0.0009895478142425,-0.0112146260216832,0.0,0.0,0.0,-0.0071142395026981,60.0,7.579023838043213,-0.0,-6.67630999373614e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804580,298.479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53277587890625,0.0,0.0,9.275208140024915e-05,298.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.53179931640625,0.0,0.0,9.767252777237444e-05,299.0035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5367126464844,0.0,0.0,7.21406249795109e-05,298.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5318908691406,0.0,0.0,9.7672498668544e-05,298.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5310974121094,0.0,0.0,0.0004633153730537,287.51513671875,294.1499938964844,292.7467041015625,292.2915344238281,293.5180969238281,292.848876953125,287.99969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882770245894,4.493277749872959e-09,0.0009882724843919,-0.0108240069821476,0.0,0.0,0.0,-0.0070403264835476,60.0,7.572915077209473,-0.0,-6.659116280616217e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804640,298.4796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5330505371094,0.0,0.0,9.2729227617383e-05,298.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5320739746094,0.0,0.0,9.764845890458672e-05,299.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5369873046875,0.0,0.0,7.212284981505945e-05,298.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5321960449219,0.0,0.0,9.764842980075628e-05,298.4711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5313720703125,0.0,0.0,0.0004632012278307,287.5155639648437,294.1499938964844,292.742919921875,292.2921142578125,293.5158996582031,292.845947265625,288.0005798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880338329821,4.464800973380534e-09,0.0009880292927846,-0.0107493987306952,0.0,0.0,0.0,-0.0070262108929455,60.0,7.571751117706299,-0.0,-6.655834283719744e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804700,298.47918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.533935546875,0.0,0.0,9.265929111279549e-05,298.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.532958984375,0.0,0.0,9.757481166161595e-05,299.0023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.537841796875,0.0,0.0,7.20684474799782e-05,298.3490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5330810546875,0.0,0.0,9.75747752818279e-05,298.4710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.53228759765625,0.0,0.0,0.0004628518654499,287.5169677734375,294.1499938964844,292.73114013671875,292.2935485839844,293.5089416503906,292.8367614746094,288.0032653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872876107692,4.377652018661138e-09,0.000987283186987,-0.0105210654437541,0.0,0.0,0.0,-0.0069830031134188,60.0,7.56609582901001,-0.0,-6.64579644649166e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804760,298.4787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.53485107421875,0.0,0.0,9.259014768758787e-05,298.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.53387451171875,0.0,0.0,9.750200115377083e-05,299.0014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5387268066406,0.0,0.0,7.201467087725177e-05,298.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.53399658203125,0.0,0.0,9.750197204994038e-05,298.4709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5331726074219,0.0,0.0,0.0004625064902938,287.5184020996094,294.1499938964844,292.7192687988281,292.2943115234375,293.501953125,292.8276062011719,288.0059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865509346127,4.291499600128645e-09,0.0009865467436611,-0.0102953426539897,0.0,0.0,0.0,-0.0069402945227921,60.0,7.559084415435791,-0.0,-6.635881533156862e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804820,298.4779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,9.245376713806765e-05,298.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.53570556640625,0.0,0.0,9.735838102642448e-05,298.9996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5404968261719,0.0,0.0,7.190860196715221e-05,298.3505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.53582763671875,0.0,0.0,9.7358351922594e-05,298.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5350341796875,0.0,0.0,0.0004618252278305,287.521240234375,294.1499938964844,292.6954345703125,292.2937316894531,293.4878845214844,292.8095092773437,288.0113830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850981878116,4.121568863979519e-09,0.00098509399686,-0.0098501108586788,0.0,0.0,0.0,-0.0068560545332729,60.0,7.542734622955322,-0.0,-6.616345160637138e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804880,298.4779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,9.245376713806765e-05,298.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.53570556640625,0.0,0.0,9.735838102642448e-05,298.9996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5404968261719,0.0,0.0,7.190860196715221e-05,298.3505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.53582763671875,0.0,0.0,9.7358351922594e-05,298.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5350341796875,0.0,0.0,0.0004618252278305,287.521240234375,294.1499938964844,292.6954345703125,292.2937316894531,293.4878845214844,292.8095092773437,288.0113830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850981878116,4.121568863979519e-09,0.00098509399686,-0.0098501108586788,0.0,0.0,0.0,-0.0068560545332729,60.0,7.542734622955322,-0.0,-6.616345160637138e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804940,298.4770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385131835937,0.0,0.0,9.23196057556197e-05,298.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5375671386719,0.0,0.0,9.721710375742988e-05,298.997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.54229736328125,0.0,0.0,7.180425018304959e-05,298.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.53765869140625,0.0,0.0,9.72170746535994e-05,298.4706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5368957519531,0.0,0.0,0.0004611551121342,287.52410888671875,294.1499938964844,292.6714172363281,292.2901611328125,293.47369384765625,292.7916564941406,288.0168151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836686076596,3.954405247696968e-09,0.0009836646495386,-0.0094121247529983,0.0,0.0,0.0,-0.0067731845192611,60.0,7.524146556854248,-0.0,-6.59715482242973e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
