time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17805000,298.4770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385131835937,0.0,0.0,9.23196057556197e-05,298.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5375671386719,0.0,0.0,9.721710375742988e-05,298.997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.54229736328125,0.0,0.0,7.180425018304959e-05,298.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.53765869140625,0.0,0.0,9.72170746535994e-05,298.4706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5368957519531,0.0,0.0,0.0004611551121342,287.52410888671875,294.1499938964844,292.6714172363281,292.2901611328125,293.47369384765625,292.7916564941406,288.0168151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836686076596,3.954405247696968e-09,0.0009836646495386,-0.0094121247529983,0.0,0.0,0.0,-0.0067731845192611,60.0,7.524146556854248,-0.0,-6.59715482242973e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805060,298.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5403747558594,0.0,0.0,9.218840568792076e-05,298.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5394287109375,0.0,0.0,9.707894059829414e-05,298.9959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54412841796875,0.0,0.0,7.170220487751067e-05,298.3525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.53955078125,0.0,0.0,9.707891149446368e-05,298.47052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53875732421875,0.0,0.0,0.0004604997229762,287.5270080566406,294.1499938964844,292.64727783203125,292.2833251953125,293.4594116210937,292.7738647460937,288.022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822705760598,3.790926683677753e-09,0.0009822667343541,-0.0089837880805134,0.0,0.0,0.0,-0.006692140828818,60.0,7.500408172607422,-0.0,-6.578414968316795e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805120,298.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5403747558594,0.0,0.0,9.218840568792076e-05,298.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5394287109375,0.0,0.0,9.707894059829414e-05,298.9959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54412841796875,0.0,0.0,7.170220487751067e-05,298.3525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.53955078125,0.0,0.0,9.707891149446368e-05,298.47052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53875732421875,0.0,0.0,0.0004604997229762,287.5270080566406,294.1499938964844,292.64727783203125,292.2833251953125,293.4594116210937,292.7738647460937,288.022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822705760598,3.790926683677753e-09,0.0009822667343541,-0.0089837880805134,0.0,0.0,0.0,-0.006692140828818,60.0,7.500408172607422,-0.0,-6.578414968316795e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805180,298.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5422668457031,0.0,0.0,9.206083632307128e-05,298.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5413513183594,0.0,0.0,9.694459731690586e-05,298.994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54595947265625,0.0,0.0,7.160298264352605e-05,298.3534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5414428710937,0.0,0.0,9.6944575489033e-05,298.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5406799316406,0.0,0.0,0.0004598624655045,287.5299377441406,294.1499938964844,292.6230163574219,292.2730407714844,293.4449462890625,292.75616455078125,288.0276184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809110779315,3.6319671714579727e-09,0.0009809073526412,-0.0085672875866293,0.0,0.0,0.0,-0.0066133374348282,60.0,7.47080659866333,-0.0,-6.560218679396712e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805240,298.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5422668457031,0.0,0.0,9.206083632307128e-05,298.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5413513183594,0.0,0.0,9.694459731690586e-05,298.994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54595947265625,0.0,0.0,7.160298264352605e-05,298.3534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5414428710937,0.0,0.0,9.6944575489033e-05,298.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5406799316406,0.0,0.0,0.0004598624655045,287.5299377441406,294.1499938964844,292.6230163574219,292.2730407714844,293.4449462890625,292.75616455078125,288.0276184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809110779315,3.6319671714579727e-09,0.0009809073526412,-0.0085672875866293,0.0,0.0,0.0,-0.0066133374348282,60.0,7.47080659866333,-0.0,-6.560218679396712e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805300,298.4748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5432434082031,0.0,0.0,9.19988378882408e-05,298.5634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5423278808594,0.0,0.0,9.68793174251914e-05,298.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5469055175781,0.0,0.0,7.155476487241685e-05,298.3539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5424194335937,0.0,0.0,9.687928832136096e-05,298.47027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5416564941406,0.0,0.0,0.0004595528007484,287.53143310546875,294.1499938964844,292.6108703613281,292.2665100097656,293.4376525878906,292.74737548828125,288.0303039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802512358874,3.554723626564282e-09,0.0009802477434277,-0.0083648944273591,0.0,0.0,0.0,-0.0065750489011406,60.0,7.453124523162842,-0.0,-6.551385212105745e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805360,298.474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5442199707031,0.0,0.0,9.1937581601087e-05,298.5625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5433044433594,0.0,0.0,9.681480878498404e-05,298.9923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5478820800781,0.0,0.0,7.150711462600157e-05,298.3544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5433959960937,0.0,0.0,9.68147796811536e-05,298.4701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.54266357421875,0.0,0.0,0.000459246803075,287.53289794921875,294.1499938964844,292.59869384765625,292.2590637207031,293.4303283691406,292.73858642578125,288.03302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795986115932,3.478391574773808e-09,0.0009795951191335,-0.0081648882478475,0.0,0.0,0.0,-0.0065372083336114,60.0,7.434340000152588,-0.0,-6.542662589481554e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805420,298.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5461730957031,0.0,0.0,9.181740460917354e-05,298.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5452880859375,0.0,0.0,9.668825805420056e-05,298.9905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5497741699219,0.0,0.0,7.141364767448977e-05,298.3554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5453796386719,0.0,0.0,9.66882289503701e-05,298.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5446472167969,0.0,0.0,0.0004586465365719,287.535888671875,294.1499938964844,292.5743408203125,292.2411804199219,293.41558837890625,292.7211303710937,288.0384216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783168788999,3.32865379704117e-09,0.0009783136192709,-0.0077725434675812,0.0,0.0,0.0,-0.006462971214205,60.0,7.39369535446167,-0.0,-6.525567641801899e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805480,298.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5461730957031,0.0,0.0,9.181740460917354e-05,298.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5452880859375,0.0,0.0,9.668825805420056e-05,298.9905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5497741699219,0.0,0.0,7.141364767448977e-05,298.3554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5453796386719,0.0,0.0,9.66882289503701e-05,298.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5446472167969,0.0,0.0,0.0004586465365719,287.535888671875,294.1499938964844,292.5743408203125,292.2411804199219,293.41558837890625,292.7211303710937,288.0384216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783168788999,3.32865379704117e-09,0.0009783136192709,-0.0077725434675812,0.0,0.0,0.0,-0.006462971214205,60.0,7.39369535446167,-0.0,-6.525567641801899e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805540,298.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5481872558594,0.0,0.0,9.170217526843771e-05,298.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5473022460937,0.0,0.0,9.65669096331112e-05,298.9886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5517578125,0.0,0.0,7.132401515264064e-05,298.3563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5473937988281,0.0,0.0,9.656688052928077e-05,298.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5466613769531,0.0,0.0,0.0004580709210131,287.5389099121094,294.1499938964844,292.54998779296875,292.2191772460937,293.40069580078125,292.703857421875,288.0438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770890465006,3.1850695414448182e-09,0.0009770859032869,-0.0073963180184364,0.0,0.0,0.0,-0.0063917906954884,60.0,7.345008850097656,-0.0,-6.509196026627252e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805600,298.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5481872558594,0.0,0.0,9.170217526843771e-05,298.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5473022460937,0.0,0.0,9.65669096331112e-05,298.9886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5517578125,0.0,0.0,7.132401515264064e-05,298.3563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5473937988281,0.0,0.0,9.656688052928077e-05,298.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5466613769531,0.0,0.0,0.0004580709210131,287.5389099121094,294.1499938964844,292.54998779296875,292.2191772460937,293.40069580078125,292.703857421875,288.0438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770890465006,3.1850695414448182e-09,0.0009770859032869,-0.0073963180184364,0.0,0.0,0.0,-0.0063917906954884,60.0,7.345008850097656,-0.0,-6.509196026627252e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805660,298.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5502014160156,0.0,0.0,9.158581087831408e-05,298.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5493469238281,0.0,0.0,9.644437523093076e-05,298.98681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5537414550781,0.0,0.0,7.123351679183543e-05,298.3573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5494384765625,0.0,0.0,9.644434612710028e-05,298.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5487060546875,0.0,0.0,0.000457489688415,287.5419616699219,294.1499938964844,292.5240173339844,292.19342041015625,293.3855895996094,292.6866760253906,288.0491943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758491651155,3.040085738703624e-09,0.0009758460801094,-0.007016422227025,0.0,0.0,0.0,-0.0063199158757925,60.0,7.2902326583862305,-0.0,-6.492686566161865e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805720,298.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5502014160156,0.0,0.0,9.158581087831408e-05,298.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5493469238281,0.0,0.0,9.644437523093076e-05,298.98681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5537414550781,0.0,0.0,7.123351679183543e-05,298.3573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5494384765625,0.0,0.0,9.644434612710028e-05,298.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5487060546875,0.0,0.0,0.000457489688415,287.5419616699219,294.1499938964844,292.5240173339844,292.19342041015625,293.3855895996094,292.6866760253906,288.0491943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758491651155,3.040085738703624e-09,0.0009758460801094,-0.007016422227025,0.0,0.0,0.0,-0.0063199158757925,60.0,7.2902326583862305,-0.0,-6.492686566161865e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805780,298.4704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5521240234375,0.0,0.0,9.14751653908752e-05,298.55596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55126953125,0.0,0.0,9.63278580456972e-05,298.985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5556030273437,0.0,0.0,7.114744948921725e-05,298.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5513610839844,0.0,0.0,9.632782894186676e-05,298.4693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5506286621094,0.0,0.0,0.0004569369775708,287.5447998046875,294.1499938964844,292.4973449707031,292.1669921875,293.371337890625,292.6704406738281,288.0541381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974669936113,2.902216689193437e-09,0.00097466702573,-0.0066551654599606,0.0,0.0,0.0,-0.0062515675090253,60.0,7.232676982879639,-0.0,-6.477005598526375e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805840,298.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55230712890625,0.0,0.0,9.146554657490924e-05,298.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5514221191406,0.0,0.0,9.631772263674064e-05,298.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5557861328125,0.0,0.0,7.113996980478987e-05,298.3583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.551513671875,0.0,0.0,9.63177008088678e-05,298.4693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5508117675781,0.0,0.0,0.0004568889271467,287.5450439453125,294.1499938964844,292.49493408203125,292.1645812988281,293.3701171875,292.6690368652344,288.0545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745674324221,2.890229389151955e-09,0.0009745645220391,-0.0066237552091479,0.0,0.0,0.0,-0.0062456247396767,60.0,7.2276716232299805,-0.0,-6.475643488101923e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805900,298.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5533447265625,0.0,0.0,9.14046904654242e-05,298.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.552490234375,0.0,0.0,9.625364327803254e-05,298.9840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5567932128906,0.0,0.0,7.109263970050961e-05,298.3588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5525817871094,0.0,0.0,9.62536214501597e-05,298.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5518493652344,0.0,0.0,0.0004565849376376,287.54656982421875,294.1499938964844,292.4792785644531,292.1490783691406,293.3622741699219,292.65985107421875,288.0572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973918417003,2.8144075958635995e-09,0.0009739155648276,-0.0064250798895955,0.0,0.0,0.0,-0.0062080337665975,60.0,7.195080757141113,-0.0,-6.467028867973569e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805960,298.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5544128417969,0.0,0.0,9.134350693784654e-05,298.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.55352783203125,0.0,0.0,9.618920739740132e-05,298.98309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5578308105469,0.0,0.0,7.104504766175523e-05,298.359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5536193847656,0.0,0.0,9.618918556952848e-05,298.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.55291748046875,0.0,0.0,0.000456279318314,287.5481262207031,294.1499938964844,292.4629821777344,292.1329040527344,293.3544006347656,292.650634765625,288.0599365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732663165777,2.738168358717985e-09,0.0009732635808177,-0.0062253098003566,0.0,0.0,0.0,-0.0061702383682131,60.0,7.161440372467041,-0.0,-6.458372325823802e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806020,298.4681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5565185546875,0.0,0.0,9.122027404373512e-05,298.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5556640625,0.0,0.0,9.605944069335236e-05,298.9812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5599365234375,0.0,0.0,7.09492014721036e-05,298.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5557556152344,0.0,0.0,9.605941158952191e-05,298.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5550842285156,0.0,0.0,0.000455663743196,287.55126953125,294.1499938964844,292.4284362792969,292.0986328125,293.3384704589844,292.632080078125,288.0653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719539084471,2.5846218498770664e-09,0.00097195134731,-0.0058229668065905,0.0,0.0,0.0,-0.0060941223055124,60.0,7.091558456420898,-0.0,-6.440956212827588e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806080,298.4681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5565185546875,0.0,0.0,9.122027404373512e-05,298.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5556640625,0.0,0.0,9.605944069335236e-05,298.9812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5599365234375,0.0,0.0,7.09492014721036e-05,298.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5557556152344,0.0,0.0,9.605941158952191e-05,298.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5550842285156,0.0,0.0,0.000455663743196,287.55126953125,294.1499938964844,292.4284362792969,292.0986328125,293.3384704589844,292.632080078125,288.0653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719539084471,2.5846218498770664e-09,0.00097195134731,-0.0058229668065905,0.0,0.0,0.0,-0.0060941223055124,60.0,7.091558456420898,-0.0,-6.440956212827588e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806140,298.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5586853027344,0.0,0.0,9.109631355386227e-05,298.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.557861328125,0.0,0.0,9.59289027377963e-05,298.9793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5620422363281,0.0,0.0,7.085278775775805e-05,298.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5579528808594,0.0,0.0,9.592888090992346e-05,298.4687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5572509765625,0.0,0.0,0.000455044559203,287.5544128417969,294.1499938964844,292.3915405273437,292.06207275390625,293.3221130371094,292.613525390625,288.0706481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000970632827375,2.430172063583313e-09,0.0009706304408609,-0.0054182554595172,0.0,0.0,0.0,-0.0060175536200404,60.0,7.01635217666626,-0.0,-6.423461229587701e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806200,298.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5586853027344,0.0,0.0,9.109631355386227e-05,298.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.557861328125,0.0,0.0,9.59289027377963e-05,298.9793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5620422363281,0.0,0.0,7.085278775775805e-05,298.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5579528808594,0.0,0.0,9.592888090992346e-05,298.4687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5572509765625,0.0,0.0,0.000455044559203,287.5544128417969,294.1499938964844,292.3915405273437,292.06207275390625,293.3221130371094,292.613525390625,288.0706481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000970632827375,2.430172063583313e-09,0.0009706304408609,-0.0054182554595172,0.0,0.0,0.0,-0.0060175536200404,60.0,7.01635217666626,-0.0,-6.423461229587701e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806260,298.4657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5608825683594,0.0,0.0,9.097302972804756e-05,298.548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.56005859375,0.0,0.0,9.579907782608645e-05,298.9774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.564208984375,0.0,0.0,7.075689791236073e-05,298.3625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5601501464844,0.0,0.0,9.579904872225598e-05,298.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5594787597656,0.0,0.0,0.0004544287221506,287.5575866699219,294.1499938964844,292.3525695800781,292.0234375,293.3052978515625,292.5952453613281,288.0759582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693190222606,2.276558941360917e-09,0.0009693167521618,-0.0050157336518168,0.0,0.0,0.0,-0.0059414003044366,60.0,6.9369215965271,-0.0,-6.406084906984688e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806320,298.4657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5608825683594,0.0,0.0,9.097302972804756e-05,298.548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.56005859375,0.0,0.0,9.579907782608645e-05,298.9774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.564208984375,0.0,0.0,7.075689791236073e-05,298.3625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5601501464844,0.0,0.0,9.579904872225598e-05,298.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5594787597656,0.0,0.0,0.0004544287221506,287.5575866699219,294.1499938964844,292.3525695800781,292.0234375,293.3052978515625,292.5952453613281,288.0759582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693190222606,2.276558941360917e-09,0.0009693167521618,-0.0050157336518168,0.0,0.0,0.0,-0.0059414003044366,60.0,6.9369215965271,-0.0,-6.406084906984688e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806380,298.4645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5631103515625,0.0,0.0,9.085159399546684e-05,298.5466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5622863769531,0.0,0.0,9.567119559505954e-05,298.9755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.56640625,0.0,0.0,7.06624414306134e-05,298.3636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5623779296875,0.0,0.0,9.56711737671867e-05,298.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.56170654296875,0.0,0.0,0.0004538221110124,287.560791015625,294.1499938964844,292.311767578125,291.9829406738281,293.2879943847656,292.5782165527344,288.0812683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680250659584,2.1252515303160635e-09,0.0009680229704827,-0.0046192514710128,0.0,0.0,0.0,-0.0058663911186158,60.0,6.854228496551514,-0.0,-6.388992090933243e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806440,298.4645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5631103515625,0.0,0.0,9.085159399546684e-05,298.5466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5622863769531,0.0,0.0,9.567119559505954e-05,298.9755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.56640625,0.0,0.0,7.06624414306134e-05,298.3636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5623779296875,0.0,0.0,9.56711737671867e-05,298.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.56170654296875,0.0,0.0,0.0004538221110124,287.560791015625,294.1499938964844,292.311767578125,291.9829406738281,293.2879943847656,292.5782165527344,288.0812683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680250659584,2.1252515303160635e-09,0.0009680229704827,-0.0046192514710128,0.0,0.0,0.0,-0.0058663911186158,60.0,6.854228496551514,-0.0,-6.388992090933243e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806500,298.46392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5642395019531,0.0,0.0,9.079149458557367e-05,298.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5634155273437,0.0,0.0,9.560790931573138e-05,298.9745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5675048828125,0.0,0.0,7.061570067889988e-05,298.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5635070800781,0.0,0.0,9.560788748785852e-05,298.4681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5628356933594,0.0,0.0,0.0004535219050012,287.5624084472656,294.1499938964844,292.2907409667969,291.9621276855469,293.2792663574219,292.57037353515625,288.0839233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673853055574,2.050368763661936e-09,0.0009673832100816,-0.0044230287894606,0.0,0.0,0.0,-0.0058292713947594,60.0,6.81228494644165,-0.0,-6.380541606176848e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806560,298.4632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5653686523437,0.0,0.0,9.073172259377316e-05,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5645446777344,0.0,0.0,9.554497228236868e-05,298.9736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.568603515625,0.0,0.0,7.056921458570287e-05,298.3647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.56463623046875,0.0,0.0,9.554494317853825e-05,298.4679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.56396484375,0.0,0.0,0.0004532233579084,287.56402587890625,294.1499938964844,292.2693786621094,291.94091796875,293.2704467773437,292.56207275390625,288.0865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667486883699,1.975899666106784e-09,0.0009667467093095,-0.0042278901673853,0.0,0.0,0.0,-0.0057923551648855,60.0,6.769744396209717,-0.0,-6.372142991040164e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806620,298.4620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.567626953125,0.0,0.0,9.06134519027546e-05,298.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5668334960937,0.0,0.0,9.54204224399291e-05,298.9716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5708312988281,0.0,0.0,7.047722465358675e-05,298.3658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5669250488281,0.0,0.0,9.542040061205626e-05,298.4677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5662536621094,0.0,0.0,0.0004526325792539,287.5672607421875,294.1499938964844,292.22564697265625,291.8975524902344,293.252685546875,292.545654296875,288.0918273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654875029809,1.8285329916878366e-09,0.0009654856403358,-0.0038417312316596,0.0,0.0,0.0,-0.005719294771552,60.0,6.683990478515625,-0.0,-6.355539028390922e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806680,298.4620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.567626953125,0.0,0.0,9.06134519027546e-05,298.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5668334960937,0.0,0.0,9.54204224399291e-05,298.9716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5708312988281,0.0,0.0,7.047722465358675e-05,298.3658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5669250488281,0.0,0.0,9.542040061205626e-05,298.4677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5662536621094,0.0,0.0,0.0004526325792539,287.5672607421875,294.1499938964844,292.22564697265625,291.8975524902344,293.252685546875,292.545654296875,288.0918273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654875029809,1.8285329916878366e-09,0.0009654856403358,-0.0038417312316596,0.0,0.0,0.0,-0.005719294771552,60.0,6.683990478515625,-0.0,-6.355539028390922e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806740,298.460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5699157714844,0.0,0.0,9.050062362803146e-05,298.5406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5691223144531,0.0,0.0,9.53016133280471e-05,298.9696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.57305908203125,0.0,0.0,7.038946932880208e-05,298.3669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5692138671875,0.0,0.0,9.530158422421664e-05,298.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56854248046875,0.0,0.0,0.0004520689835771,287.5705261230469,294.1499938964844,292.18084716796875,291.8531494140625,293.23455810546875,292.5299377441406,288.0971069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642851073294,1.6879548869752623e-09,0.0009642834193073,-0.0034733584616333,0.0,0.0,0.0,-0.0056496034376323,60.0,6.5954999923706055,-0.0,-6.339720215464696e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806800,298.460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5699157714844,0.0,0.0,9.050062362803146e-05,298.5406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5691223144531,0.0,0.0,9.53016133280471e-05,298.9696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.57305908203125,0.0,0.0,7.038946932880208e-05,298.3669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5692138671875,0.0,0.0,9.530158422421664e-05,298.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56854248046875,0.0,0.0,0.0004520689835771,287.5705261230469,294.1499938964844,292.18084716796875,291.8531494140625,293.23455810546875,292.5299377441406,288.0971069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642851073294,1.6879548869752623e-09,0.0009642834193073,-0.0034733584616333,0.0,0.0,0.0,-0.0056496034376323,60.0,6.5954999923706055,-0.0,-6.339720215464696e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806860,298.4593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5722351074219,0.0,0.0,9.03932668734342e-05,298.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5714416503906,0.0,0.0,9.51885522226803e-05,298.9676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5753479003906,0.0,0.0,7.03059631632641e-05,298.3679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.571533203125,0.0,0.0,9.518853039480746e-05,298.4671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5708923339844,0.0,0.0,0.0004515326872933,287.57379150390625,294.1499938964844,292.1352233886719,291.8078918457031,293.2159423828125,292.515380859375,288.1023254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009631410357542,1.5541828934928503e-09,0.000963139522355,-0.003122819121927,0.0,0.0,0.0,-0.0055832867510616,60.0,6.505049705505371,-0.0,-6.324685841718748e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806920,298.4593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5722351074219,0.0,0.0,9.03932668734342e-05,298.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5714416503906,0.0,0.0,9.51885522226803e-05,298.9676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5753479003906,0.0,0.0,7.03059631632641e-05,298.3679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.571533203125,0.0,0.0,9.518853039480746e-05,298.4671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5708923339844,0.0,0.0,0.0004515326872933,287.57379150390625,294.1499938964844,292.1352233886719,291.8078918457031,293.2159423828125,292.515380859375,288.1023254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009631410357542,1.5541828934928503e-09,0.000963139522355,-0.003122819121927,0.0,0.0,0.0,-0.0055832867510616,60.0,6.505049705505371,-0.0,-6.324685841718748e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806980,298.4579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745544433594,0.0,0.0,9.02904212125577e-05,298.5364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.57379150390625,0.0,0.0,9.508024959359318e-05,298.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5776672363281,0.0,0.0,7.022597128525376e-05,298.3689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5738830566406,0.0,0.0,9.508022776572034e-05,298.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5732421875,0.0,0.0,0.0004510189755819,287.5771179199219,294.1499938964844,292.08905029296875,291.7621154785156,293.1969299316406,292.5018920898437,288.1075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009620450437068,1.4260379543884483e-09,0.0009620435885153,-0.0027870240155607,0.0,0.0,0.0,-0.0055197589099407,60.0,6.413453102111816,-0.0,-6.310300904033285e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807040,298.4579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745544433594,0.0,0.0,9.02904212125577e-05,298.5364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.57379150390625,0.0,0.0,9.508024959359318e-05,298.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5776672363281,0.0,0.0,7.022597128525376e-05,298.3689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5738830566406,0.0,0.0,9.508022776572034e-05,298.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5732421875,0.0,0.0,0.0004510189755819,287.5771179199219,294.1499938964844,292.08905029296875,291.7621154785156,293.1969299316406,292.5018920898437,288.1075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009620450437068,1.4260379543884483e-09,0.0009620435885153,-0.0027870240155607,0.0,0.0,0.0,-0.0055197589099407,60.0,6.413453102111816,-0.0,-6.310300904033285e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807100,298.4571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.57574462890625,0.0,0.0,9.024131577461958e-05,298.535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5749816894531,0.0,0.0,9.502853936282918e-05,298.96466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5788269042969,0.0,0.0,7.018777978373691e-05,298.3694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5750732421875,0.0,0.0,9.502851753495634e-05,298.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5744323730469,0.0,0.0,0.0004507736884988,287.5787658691406,294.1499938964844,292.0657958984375,291.73907470703125,293.18731689453125,292.49542236328125,288.1101379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009615217568352,1.3648544516797752e-09,0.0009615203598514,-0.00262669660151,0.0,0.0,0.0,-0.0054894275963306,60.0,6.367445945739746,-0.0,-6.303437771748578e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807160,298.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5769348144531,0.0,0.0,9.019419667311011e-05,298.5343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.576171875,0.0,0.0,9.497891733190043e-05,298.9636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5799865722656,0.0,0.0,7.015113078523427e-05,298.369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5762634277344,0.0,0.0,9.49788955040276e-05,298.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756225585937,0.0,0.0,0.0004505382967181,287.5804138183594,294.1499938964844,292.04254150390625,291.71600341796875,293.177490234375,292.4895935058594,288.1127319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009610197157599,1.3061433046246407e-09,0.0009610184351913,-0.0024728474672883,0.0,0.0,0.0,-0.00546032236889,60.0,6.3212738037109375,-0.0,-6.296856014387231e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807220,298.4549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5793151855469,0.0,0.0,9.010313806356862e-05,298.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5785522460937,0.0,0.0,9.488303476246074e-05,298.9615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.58233642578125,0.0,0.0,7.008030661381781e-05,298.3707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5786437988281,0.0,0.0,9.48830129345879e-05,298.4661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5780334472656,0.0,0.0,0.0004500834911596,287.5837707519531,294.1499938964844,291.9959716796875,291.6698303222656,293.1576232910156,292.47882080078125,288.1178894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009613795555196,1.194023102613073e-09,0.0009613783331587,-0.0021777239162474,0.0,0.0,0.0,-0.0054113678634166,60.0,6.231146335601807,-0.0,-6.284147247015427e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807280,298.4549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5793151855469,0.0,0.0,9.010313806356862e-05,298.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5785522460937,0.0,0.0,9.488303476246074e-05,298.9615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.58233642578125,0.0,0.0,7.008030661381781e-05,298.3707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5786437988281,0.0,0.0,9.48830129345879e-05,298.4661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5780334472656,0.0,0.0,0.0004500834911596,287.5837707519531,294.1499938964844,291.9959716796875,291.6698303222656,293.1576232910156,292.47882080078125,288.1178894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009613795555196,1.194023102613073e-09,0.0009613783331587,-0.0021777239162474,0.0,0.0,0.0,-0.0054113678634166,60.0,6.231146335601807,-0.0,-6.284147247015427e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
