time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17807340,298.4534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.58172607421875,0.0,0.0,9.002244769362733e-05,298.52978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809936523437,0.0,0.0,9.479805885348468e-05,298.9595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.584716796875,0.0,0.0,7.001754420343786e-05,298.3715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5810852050781,0.0,0.0,9.479803702561183e-05,298.4657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5804748535156,0.0,0.0,0.0004496804322116,287.5871276855469,294.1499938964844,291.9496154785156,291.62384033203125,293.1372985839844,292.4696960449219,288.1230163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009571913979016,1.090148304960791e-09,0.0009571903501637,-0.0019088247790932,0.0,0.0,0.0,-0.0053432858549058,60.0,6.133439064025879,-0.0,-6.272895802794666e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807400,298.4534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.58172607421875,0.0,0.0,9.002244769362733e-05,298.52978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809936523437,0.0,0.0,9.479805885348468e-05,298.9595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.584716796875,0.0,0.0,7.001754420343786e-05,298.3715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5810852050781,0.0,0.0,9.479803702561183e-05,298.4657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5804748535156,0.0,0.0,0.0004496804322116,287.5871276855469,294.1499938964844,291.9496154785156,291.62384033203125,293.1372985839844,292.4696960449219,288.1230163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009571913979016,1.090148304960791e-09,0.0009571903501637,-0.0019088247790932,0.0,0.0,0.0,-0.0053432858549058,60.0,6.133439064025879,-0.0,-6.272895802794666e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807460,298.45196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5697021484375,0.0,0.0,9.004085586639121e-05,298.5274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5688781738281,0.0,0.0,9.481744200456887e-05,298.9574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.572021484375,0.0,0.0,7.003186328802258e-05,298.3722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.56915283203125,0.0,0.0,9.481742017669605e-05,298.4654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.56842041015625,0.0,0.0,0.000449772371212,287.5697937011719,294.1499938964844,291.9036865234375,291.57830810546875,293.1201477050781,292.4607849121094,288.128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007260026759468,8.81319239809386e-10,0.0007260017446242,-0.0015909997746348,0.0,0.0,0.0,-0.0040866532362997,60.0,5.396553039550781,-0.0,-6.275460151528024e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807520,298.45196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5697021484375,0.0,0.0,9.004085586639121e-05,298.5274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5688781738281,0.0,0.0,9.481744200456887e-05,298.9574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.572021484375,0.0,0.0,7.003186328802258e-05,298.3722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.56915283203125,0.0,0.0,9.481742017669605e-05,298.4654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.56842041015625,0.0,0.0,0.000449772371212,287.5697937011719,294.1499938964844,291.9036865234375,291.57830810546875,293.1201477050781,292.4607849121094,288.128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007260026759468,8.81319239809386e-10,0.0007260017446242,-0.0015909997746348,0.0,0.0,0.0,-0.0040866532362997,60.0,5.396553039550781,-0.0,-6.275460151528024e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807580,298.4504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.589111328125,0.0,0.0,5.172565215616487e-05,298.5251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5884094238281,0.0,0.0,5.446964860311709e-05,298.9552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5922241210937,0.0,0.0,4.023110886919312e-05,298.3728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.58843994140625,0.0,0.0,5.446963768918067e-05,298.4649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5878601074219,0.0,0.0,0.0002583801397122,287.59619140625,294.1499938964844,291.85845947265625,291.5334777832031,293.10382080078125,292.45074462890625,288.13299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006161199999041,7.419967973376629e-10,0.0006161192432045,-0.0013346020132303,0.0,0.0,0.0,-0.0034548912663012,60.0,4.547021389007568,-0.0,-2.070990845481901e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807640,298.4504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.589111328125,0.0,0.0,5.172565215616487e-05,298.5251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5884094238281,0.0,0.0,5.446964860311709e-05,298.9552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5922241210937,0.0,0.0,4.023110886919312e-05,298.3728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.58843994140625,0.0,0.0,5.446963768918067e-05,298.4649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5878601074219,0.0,0.0,0.0002583801397122,287.59619140625,294.1499938964844,291.85845947265625,291.5334777832031,293.10382080078125,292.45074462890625,288.13299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006161199999041,7.419967973376629e-10,0.0006161192432045,-0.0013346020132303,0.0,0.0,0.0,-0.0034548912663012,60.0,4.547021389007568,-0.0,-2.070990845481901e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807700,298.4496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5933837890625,0.0,0.0,-1.0552415915299209e-05,298.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5926818847656,0.0,0.0,-1.1112211723229848e-05,298.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5965881347656,0.0,0.0,-8.207443897845224e-06,298.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5927124023437,0.0,0.0,-1.1112208994745744e-05,298.4647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5921325683594,0.0,0.0,-5.271146073937416e-05,287.6027526855469,294.1499938964844,291.8362121582031,291.5113830566406,293.0986022949219,292.4342956542969,288.1354064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008517103269696,8.250539140775e-10,0.0008517095120623,-0.0013173703337088,0.0,0.0,0.0,-0.0046501476317644,60.0,3.9071106910705566,-0.0,-8.619260860598385e-10,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807760,298.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0006103515625,0.0,0.0,-0.0005503025022335,298.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0027160644531,0.0,0.0,-0.0005794955650344,298.9530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.02252197265625,0.0,0.0,-0.0004280135617591,298.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.99713134765625,0.0,0.0,-0.0005794954486191,298.4637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9999694824219,0.0,0.0,-0.0027488730847835,288.181884765625,294.1499938964844,291.814208984375,291.4895935058594,292.5989685058594,292.27459716796875,288.1380310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0087288105860352,7.284018277431414e-09,0.0087288031354546,-0.0104201231151819,0.0,0.0,0.0,-0.0469792410731315,60.0,15.449711799621582,-0.0,-2.3440629774995614e-06,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807820,298.4468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.04547119140625,0.0,0.0,3.578748874133453e-05,298.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0478820800781,0.0,0.0,3.7685982533730567e-05,298.9507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0693664550781,0.0,0.0,2.783474519674201e-05,298.3734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.04168701171875,0.0,0.0,3.768597525777295e-05,298.4634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.044921875,0.0,0.0,0.0001787657820386,288.24151611328125,294.1499938964844,291.7711486816406,291.4468994140625,292.57781982421875,292.2631530761719,288.1428527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003885124460794,4.841390066623319e-10,0.0003885119804181,-0.0008842974784784,0.0,0.0,0.0,-0.0021872837096452,60.0,6.204492092132568,-0.0,-9.913529552818544e-09,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807880,298.4468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.04547119140625,0.0,0.0,3.578748874133453e-05,298.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0478820800781,0.0,0.0,3.7685982533730567e-05,298.9507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0693664550781,0.0,0.0,2.783474519674201e-05,298.3734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.04168701171875,0.0,0.0,3.768597525777295e-05,298.4634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.044921875,0.0,0.0,0.0001787657820386,288.24151611328125,294.1499938964844,291.7711486816406,291.4468994140625,292.57781982421875,292.2631530761719,288.1428527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003885124460794,4.841390066623319e-10,0.0003885119804181,-0.0008842974784784,0.0,0.0,0.0,-0.0021872837096452,60.0,6.204492092132568,-0.0,-9.913529552818544e-09,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807940,298.4451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0726928710937,0.0,0.0,2.838664295268245e-05,298.5176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.07525634765625,0.0,0.0,2.9892527891206555e-05,298.9485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.09765625,0.0,0.0,2.207852594438009e-05,298.37384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0687561035156,0.0,0.0,2.989252061524894e-05,298.4630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0721740722656,0.0,0.0,0.0001417970634065,288.2764587402344,294.1499938964844,291.72955322265625,291.4056701660156,292.581787109375,292.26873779296875,288.1476135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003024541947524,3.7829597787641934e-10,0.0003024538164027,-0.0006920927553437,0.0,0.0,0.0,-0.0017036406788975,60.0,3.646304845809937,-0.0,-6.23726004178593e-09,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808000,298.4451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0726928710937,0.0,0.0,2.838664295268245e-05,298.5176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.07525634765625,0.0,0.0,2.9892527891206555e-05,298.9485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.09765625,0.0,0.0,2.207852594438009e-05,298.37384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0687561035156,0.0,0.0,2.989252061524894e-05,298.4630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0721740722656,0.0,0.0,0.0001417970634065,288.2764587402344,294.1499938964844,291.72955322265625,291.4056701660156,292.581787109375,292.26873779296875,288.1476135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003024541947524,3.7829597787641934e-10,0.0003024538164027,-0.0006920927553437,0.0,0.0,0.0,-0.0017036406788975,60.0,3.646304845809937,-0.0,-6.23726004178593e-09,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808060,298.443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0766906738281,0.0,0.0,2.1715217371820472e-05,298.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0792541503906,0.0,0.0,2.286718881805428e-05,298.94635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.101806640625,0.0,0.0,1.6889633116079494e-05,298.3741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0727233886719,0.0,0.0,2.2867183361086063e-05,298.4625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.076171875,0.0,0.0,0.0001084719260688,288.2807006835937,294.1499938964844,291.689697265625,291.3661193847656,292.5775756835937,292.27099609375,288.15252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002326503017684,2.9066973827873705e-10,0.0002326500107301,-0.0005315257585607,0.0,0.0,0.0,-0.001310258754529,60.0,2.6582224369049072,-0.0,-3.65001051605418e-09,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808120,298.443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0766906738281,0.0,0.0,2.1715217371820472e-05,298.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0792541503906,0.0,0.0,2.286718881805428e-05,298.94635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.101806640625,0.0,0.0,1.6889633116079494e-05,298.3741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0727233886719,0.0,0.0,2.2867183361086063e-05,298.4625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.076171875,0.0,0.0,0.0001084719260688,288.2807006835937,294.1499938964844,291.689697265625,291.3661193847656,292.5775756835937,292.27099609375,288.15252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002326503017684,2.9066973827873705e-10,0.0002326500107301,-0.0005315257585607,0.0,0.0,0.0,-0.001310258754529,60.0,2.6582224369049072,-0.0,-3.65001051605418e-09,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808180,298.4419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.10040283203125,0.0,0.0,1.620109469513409e-05,298.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1031188964844,0.0,0.0,1.7060545360436663e-05,298.94415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1264343261719,0.0,0.0,1.2600865375134164e-05,298.3742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0963439941406,0.0,0.0,1.7060541722457856e-05,298.4620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0999450683594,0.0,0.0,8.092776261037216e-05,288.3124694824219,294.1499938964844,291.6517944335937,291.3285522460937,292.5891418457031,292.2807312011719,288.1574401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001726087939459,2.1589385834630548e-10,0.0001726085756672,-0.0003949801321141,0.0,0.0,0.0,-0.0009722585091367,60.0,2.357218265533448,-0.0,-2.031675716551717e-09,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808240,298.4419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.10040283203125,0.0,0.0,1.620109469513409e-05,298.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1031188964844,0.0,0.0,1.7060545360436663e-05,298.94415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1264343261719,0.0,0.0,1.2600865375134164e-05,298.3742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0963439941406,0.0,0.0,1.7060541722457856e-05,298.4620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0999450683594,0.0,0.0,8.092776261037216e-05,288.3124694824219,294.1499938964844,291.6517944335937,291.3285522460937,292.5891418457031,292.2807312011719,288.1574401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001726087939459,2.1589385834630548e-10,0.0001726085756672,-0.0003949801321141,0.0,0.0,0.0,-0.0009722585091367,60.0,2.357218265533448,-0.0,-2.031675716551717e-09,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808300,298.44110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.10125732421875,0.0,0.0,1.373935265291948e-05,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1039733886719,0.0,0.0,1.4468211702478584e-05,298.94305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1273193359375,0.0,0.0,1.0686175301088952e-05,298.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0971984863281,0.0,0.0,1.446820897399448e-05,298.46173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1007995605469,0.0,0.0,6.863086309749633e-05,288.3135070800781,294.1499938964844,291.6336669921875,291.3105773925781,292.5882873535156,292.28173828125,288.1597900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001463945081923,1.8310244986885488e-10,0.0001463943190174,-0.0003349852340761,0.0,0.0,0.0,-0.0008245983626693,60.0,2.064983367919922,-0.0,-1.461161525107002e-09,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808360,298.4402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.101806640625,0.0,0.0,1.1588763300096616e-05,298.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.10455322265625,0.0,0.0,1.2203535334265324e-05,298.94195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1278991699219,0.0,0.0,9.0134926722385e-06,298.3743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0977478027344,0.0,0.0,1.220353260578122e-05,298.46142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1013488769531,0.0,0.0,5.788822818431072e-05,288.3142395019531,294.1499938964844,291.6161193847656,291.2931823730469,292.5877380371094,292.282470703125,288.162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001234800147358,1.5444215351045898e-10,0.0001234798692166,-0.0002825512783601,0.0,0.0,0.0,-0.0006955275312066,60.0,1.8415571451187127,-0.0,-1.0395367899818098e-09,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808420,298.4385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1024169921875,0.0,0.0,7.897183422755916e-06,298.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1051330566406,0.0,0.0,8.316121238749474e-06,298.93975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1285095214844,0.0,0.0,6.142260644992348e-06,298.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.09832763671875,0.0,0.0,8.31611941976007e-06,298.4608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1019592285156,0.0,0.0,3.944803756894544e-05,288.3150634765625,294.1499938964844,291.5829162597656,291.26025390625,292.5870666503906,292.2834777832031,288.1666564941406,0.0,0.0,0.0,0.0,1.0,1.0,-8.41455184854567e-05,1.0524472959794196e-10,8.41454166220501e-05,-0.0001925448013935,0.0,0.0,0.0,-0.0004739675496239,60.0,1.4853428602218628,-0.0,-4.827365174264742e-10,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808480,298.4385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1024169921875,0.0,0.0,7.897183422755916e-06,298.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1051330566406,0.0,0.0,8.316121238749474e-06,298.93975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1285095214844,0.0,0.0,6.142260644992348e-06,298.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.09832763671875,0.0,0.0,8.31611941976007e-06,298.4608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1019592285156,0.0,0.0,3.944803756894544e-05,288.3150634765625,294.1499938964844,291.5829162597656,291.26025390625,292.5870666503906,292.2834777832031,288.1666564941406,0.0,0.0,0.0,0.0,1.0,1.0,-8.41455184854567e-05,1.0524472959794196e-10,8.41454166220501e-05,-0.0001925448013935,0.0,0.0,0.0,-0.0004739675496239,60.0,1.4853428602218628,-0.0,-4.827365174264742e-10,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808540,298.4368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1026916503906,0.0,0.0,5.0682756409514695e-06,298.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1054077148437,0.0,0.0,5.337142738426337e-06,298.9375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1288146972656,0.0,0.0,3.9419965105480514e-06,298.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0986022949219,0.0,0.0,5.337141374184284e-06,298.4601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.10223388671875,0.0,0.0,2.531706741137896e-05,288.3154602050781,294.1499938964844,291.5524597167969,291.23004150390625,292.5867919921875,292.283935546875,288.17108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-5.400330337579362e-05,6.754443532264176e-11,5.400323789217509e-05,-0.0001235721865668,0.0,0.0,0.0,-0.0003041850868612,60.0,1.226022481918335,-0.0,-1.9883192314829048e-10,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808600,298.4368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1026916503906,0.0,0.0,5.0682756409514695e-06,298.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1054077148437,0.0,0.0,5.337142738426337e-06,298.9375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1288146972656,0.0,0.0,3.9419965105480514e-06,298.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0986022949219,0.0,0.0,5.337141374184284e-06,298.4601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.10223388671875,0.0,0.0,2.531706741137896e-05,288.3154602050781,294.1499938964844,291.5524597167969,291.23004150390625,292.5867919921875,292.283935546875,288.17108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-5.400330337579362e-05,6.754443532264176e-11,5.400323789217509e-05,-0.0001235721865668,0.0,0.0,0.0,-0.0003041850868612,60.0,1.226022481918335,-0.0,-1.9883192314829048e-10,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808660,298.4351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.102783203125,0.0,0.0,3.0346179755724734e-06,298.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1054992675781,0.0,0.0,3.195601721017738e-06,298.9352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.12890625,0.0,0.0,2.360261078138137e-06,298.3739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.09869384765625,0.0,0.0,3.1956010388967115e-06,298.4594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1023254394531,0.0,0.0,1.5158534552028868e-05,288.3155822753906,294.1499938964844,291.52496337890625,291.2027893066406,292.5867004394531,292.2840881347656,288.1753234863281,0.0,0.0,0.0,0.0,1.0,1.0,-3.2334479328710586e-05,4.044218432364133e-11,3.233443931094371e-05,-7.398876914521679e-05,0.0,0.0,0.0,-0.0001821308105718,60.0,1.0284104347229004,-0.0,-7.128099499542627e-11,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808720,298.4351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.102783203125,0.0,0.0,3.0346179755724734e-06,298.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1054992675781,0.0,0.0,3.195601721017738e-06,298.9352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.12890625,0.0,0.0,2.360261078138137e-06,298.3739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.09869384765625,0.0,0.0,3.1956010388967115e-06,298.4594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1023254394531,0.0,0.0,1.5158534552028868e-05,288.3155822753906,294.1499938964844,291.52496337890625,291.2027893066406,292.5867004394531,292.2840881347656,288.1753234863281,0.0,0.0,0.0,0.0,1.0,1.0,-3.2334479328710586e-05,4.044218432364133e-11,3.233443931094371e-05,-7.398876914521679e-05,0.0,0.0,0.0,-0.0001821308105718,60.0,1.0284104347229004,-0.0,-7.128099499542627e-11,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808780,298.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1028137207031,0.0,0.0,1.686568680270284e-06,298.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.10552978515625,0.0,0.0,1.7760395394361694e-06,298.9330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1289367675781,0.0,0.0,1.3117771686665949e-06,298.3736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0987243652344,0.0,0.0,1.7760390846888183e-06,298.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.10235595703125,0.0,0.0,8.424754014413338e-06,288.31561279296875,294.1499938964844,291.500732421875,291.17877197265625,292.586669921875,292.2841491699219,288.1793518066406,0.0,0.0,0.0,0.0,1.0,1.0,-1.797084951249417e-05,2.247690228385224e-11,1.7970827684621327e-05,-4.1121384128928185e-05,0.0,0.0,0.0,-0.0001012245920719,60.0,0.8813723921775818,-0.0,-2.2017792103423688e-11,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808840,298.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1028137207031,0.0,0.0,1.686568680270284e-06,298.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.10552978515625,0.0,0.0,1.7760395394361694e-06,298.9330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1289367675781,0.0,0.0,1.3117771686665949e-06,298.3736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0987243652344,0.0,0.0,1.7760390846888183e-06,298.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.10235595703125,0.0,0.0,8.424754014413338e-06,288.31561279296875,294.1499938964844,291.500732421875,291.17877197265625,292.586669921875,292.2841491699219,288.1793518066406,0.0,0.0,0.0,0.0,1.0,1.0,-1.797084951249417e-05,2.247690228385224e-11,1.7970827684621327e-05,-4.1121384128928185e-05,0.0,0.0,0.0,-0.0001012245920719,60.0,0.8813723921775818,-0.0,-2.2017792103423688e-11,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808900,298.4326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1028137207031,0.0,0.0,9.792644277695215e-07,298.498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.10552978515625,0.0,0.0,1.0312135145795764e-06,298.931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1289367675781,0.0,0.0,7.616509947183658e-07,298.3735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0987243652344,0.0,0.0,1.031213287205901e-06,298.4582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.10235595703125,0.0,0.0,4.8916249397734646e-06,288.3156433105469,294.1499938964844,291.4898986816406,291.16802978515625,292.5866394042969,292.2841491699219,288.181396484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.0435395779495591e-05,1.3051718560086467e-11,1.0435382137075068e-05,-2.3877855710452422e-05,0.0,0.0,0.0,-5.877939111087471e-05,60.0,0.8081092238426208,-0.0,-7.422764659870129e-12,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808960,298.4317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1028137207031,0.0,0.0,7.313934133890143e-07,298.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.10552978515625,0.0,0.0,7.701931394876738e-07,298.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1289367675781,0.0,0.0,5.68862219552102e-07,298.373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0987243652344,0.0,0.0,7.701929689574172e-07,298.4578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.10235595703125,0.0,0.0,3.6534590890369145e-06,288.3156433105469,294.1499938964844,291.47998046875,291.158203125,292.5866394042969,292.2841491699219,288.1832580566406,0.0,0.0,0.0,0.0,1.0,1.0,-7.794108569214586e-06,9.748190102354393e-12,7.794098564772867e-06,-1.783409243216738e-05,0.0,0.0,0.0,-4.390180401969701e-05,60.0,0.7628745436668396,-0.0,-4.140643123512477e-12,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809020,298.4300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1028137207031,0.0,0.0,2.4422618594144296e-07,298.4949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.10552978515625,0.0,0.0,2.571821369201644e-07,298.9284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1289367675781,0.0,0.0,1.8995390860254704e-07,298.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0987243652344,0.0,0.0,2.571821084984549e-07,298.4571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.10235595703125,0.0,0.0,1.219959472109622e-06,288.3156433105469,294.1499938964844,291.4629821777344,291.141357421875,292.5866394042969,292.2841491699219,288.1869506835937,0.0,0.0,0.0,0.0,1.0,1.0,-2.602416316221934e-06,3.254954032000379e-12,2.6024131329904776e-06,-5.954841526545351e-06,0.0,0.0,0.0,-1.4658638974651694e-05,60.0,0.6742190718650818,-0.0,-4.616896600272147e-13,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809080,298.4300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1028137207031,0.0,0.0,2.4422618594144296e-07,298.4949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.10552978515625,0.0,0.0,2.571821369201644e-07,298.9284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1289367675781,0.0,0.0,1.8995390860254704e-07,298.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0987243652344,0.0,0.0,2.571821084984549e-07,298.4571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.10235595703125,0.0,0.0,1.219959472109622e-06,288.3156433105469,294.1499938964844,291.4629821777344,291.141357421875,292.5866394042969,292.2841491699219,288.1869506835937,0.0,0.0,0.0,0.0,1.0,1.0,-2.602416316221934e-06,3.254954032000379e-12,2.6024131329904776e-06,-5.954841526545351e-06,0.0,0.0,0.0,-1.4658638974651694e-05,60.0,0.6742190718650818,-0.0,-4.616896600272147e-13,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809140,298.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1028137207031,0.0,0.0,1.9692432573492624e-08,298.4924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.10552978515625,0.0,0.0,2.0737097372602875e-08,298.9262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1289367675781,0.0,0.0,1.5316354406991195e-08,298.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0987243652344,0.0,0.0,2.07370938198892e-08,298.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.10235595703125,0.0,0.0,9.836770686888485e-08,288.3156433105469,294.1499938964844,291.45001220703125,291.1284484863281,292.5866394042969,292.2841491699219,288.1905212402344,0.0,0.0,0.0,0.0,1.0,1.0,-2.09917757842959e-07,2.62528361679934e-13,2.0991748783671937e-07,-4.802799367098487e-07,0.0,0.0,0.0,-1.1823867680504918e-06,60.0,0.6043927669525146,-0.0,-3.001680418370716e-15,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809200,298.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1028137207031,0.0,0.0,1.9692432573492624e-08,298.4924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.10552978515625,0.0,0.0,2.0737097372602875e-08,298.9262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1289367675781,0.0,0.0,1.5316354406991195e-08,298.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0987243652344,0.0,0.0,2.07370938198892e-08,298.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.10235595703125,0.0,0.0,9.836770686888485e-08,288.3156433105469,294.1499938964844,291.45001220703125,291.1284484863281,292.5866394042969,292.2841491699219,288.1905212402344,0.0,0.0,0.0,0.0,1.0,1.0,-2.09917757842959e-07,2.62528361679934e-13,2.0991748783671937e-07,-4.802799367098487e-07,0.0,0.0,0.0,-1.1823867680504918e-06,60.0,0.6043927669525146,-0.0,-3.001680418370716e-15,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809260,298.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1028137207031,0.0,0.0,2.2875448202341886e-09,298.4899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.10552978515625,0.0,0.0,2.408897081807026e-09,298.92401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1289367675781,0.0,0.0,1.779203562257691e-09,298.3719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0987243652344,0.0,0.0,2.4088964156732118e-09,298.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.10235595703125,0.0,0.0,1.1426751989063176e-08,288.3156433105469,294.1499938964844,291.4414367675781,291.1199645996094,292.5866394042969,292.2841491699219,288.1939392089844,0.0,0.0,0.0,0.0,1.0,1.0,-2.4783933127991983e-08,3.0870051388178985e-14,2.4783902929925723e-08,-5.64421398507875e-08,0.0,0.0,0.0,-1.395237632095814e-07,60.0,0.549997091293335,-0.0,-4.0504655625280057e-17,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809320,298.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1028137207031,0.0,0.0,2.2875448202341886e-09,298.4899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.10552978515625,0.0,0.0,2.408897081807026e-09,298.92401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1289367675781,0.0,0.0,1.779203562257691e-09,298.3719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0987243652344,0.0,0.0,2.4088964156732118e-09,298.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.10235595703125,0.0,0.0,1.1426751989063176e-08,288.3156433105469,294.1499938964844,291.4414367675781,291.1199645996094,292.5866394042969,292.2841491699219,288.1939392089844,0.0,0.0,0.0,0.0,1.0,1.0,-2.4783933127991983e-08,3.0870051388178985e-14,2.4783902929925723e-08,-5.64421398507875e-08,0.0,0.0,0.0,-1.395237632095814e-07,60.0,0.549997091293335,-0.0,-4.0504655625280057e-17,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809380,298.4250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1028137207031,0.0,0.0,6.933504881345698e-10,298.4875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.10552978515625,0.0,0.0,7.301320659180988e-10,298.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1289367675781,0.0,0.0,5.392732371767295e-10,298.37139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0987243652344,0.0,0.0,7.301318993846451e-10,298.4547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.10235595703125,0.0,0.0,3.463426878624886e-09,288.3156433105469,294.1499938964844,291.4374084472656,291.115966796875,292.5866394042969,292.2841491699219,288.1971435546875,0.0,0.0,0.0,0.0,1.0,1.0,-7.516511857375008e-09,9.37503350504406e-15,7.51650297559081e-09,-1.7114073713742073e-08,0.0,0.0,0.0,-4.230241756886245e-08,60.0,0.5086013674736023,-0.0,-3.721100109710623e-18,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809440,298.4250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1028137207031,0.0,0.0,6.933504881345698e-10,298.4875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.10552978515625,0.0,0.0,7.301320659180988e-10,298.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1289367675781,0.0,0.0,5.392732371767295e-10,298.37139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0987243652344,0.0,0.0,7.301318993846451e-10,298.4547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.10235595703125,0.0,0.0,3.463426878624886e-09,288.3156433105469,294.1499938964844,291.4374084472656,291.115966796875,292.5866394042969,292.2841491699219,288.1971435546875,0.0,0.0,0.0,0.0,1.0,1.0,-7.516511857375008e-09,9.37503350504406e-15,7.51650297559081e-09,-1.7114073713742073e-08,0.0,0.0,0.0,-4.230241756886245e-08,60.0,0.5086013674736023,-0.0,-3.721100109710623e-18,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809500,298.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1028137207031,0.0,0.0,7.74198760655764e-10,298.486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.10552978515625,0.0,0.0,8.152692410057223e-10,298.92071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1289367675781,0.0,0.0,6.021552700907762e-10,298.37115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0987243652344,0.0,0.0,8.15269074472269e-10,298.4543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.10235595703125,0.0,0.0,3.867280273794904e-09,288.3156433105469,294.1499938964844,291.4369812011719,291.11553955078125,292.5866394042969,292.2841491699219,288.1986694335937,0.0,0.0,0.0,0.0,1.0,1.0,-8.329922529526357e-09,1.0436968028379196e-14,8.32991187138532e-09,-1.9007931228998132e-08,0.0,0.0,0.0,-4.6915374696254743e-08,60.0,0.4898919463157654,-0.0,-4.639493928409873e-18,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809560,298.4234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1028137207031,0.0,0.0,1.3177753110937829e-08,298.4851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.10552978515625,0.0,0.0,1.3876819693336984e-08,298.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1289367675781,0.0,0.0,1.0249374682302914e-08,298.37091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0987243652344,0.0,0.0,1.3876817028801725e-08,298.4539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.10235595703125,0.0,0.0,6.582556011380802e-08,288.3156433105469,294.1499938964844,291.4375915527344,291.1161499023437,292.5866394042969,292.2841491699219,288.2001647949219,0.0,0.0,0.0,0.0,1.0,1.0,-1.4047658680738098e-07,1.756904219546787e-13,1.4047640206626968e-07,-3.2140019357029814e-07,0.0,0.0,0.0,-7.912603905424476e-07,60.0,0.472493827342987,-0.0,-1.3441521370748761e-15,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
