time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17809620,298.42193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1028137207031,0.0,0.0,8.502959047973493e-08,298.4827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.10552978515625,0.0,0.0,8.954032182373339e-08,298.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1289367675781,0.0,0.0,6.613419856194015e-08,298.37042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0987243652344,0.0,0.0,8.954030761287869e-08,298.4531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.10235595703125,0.0,0.0,4.247400795520662e-07,288.3156433105469,294.1499938964844,291.4417724609375,291.12030029296875,292.5866394042969,292.2841491699219,288.203125,0.0,0.0,0.0,0.0,1.0,1.0,-9.063280117516116e-07,1.1335148314764454e-12,9.063268748832344e-07,-2.073678615488461e-06,0.0,0.0,0.0,-5.105030140839517e-06,60.0,0.4404318630695343,-0.0,-5.5963626067285714e-14,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809680,298.42193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1028137207031,0.0,0.0,8.502959047973493e-08,298.4827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.10552978515625,0.0,0.0,8.954032182373339e-08,298.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1289367675781,0.0,0.0,6.613419856194015e-08,298.37042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0987243652344,0.0,0.0,8.954030761287869e-08,298.4531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.10235595703125,0.0,0.0,4.247400795520662e-07,288.3156433105469,294.1499938964844,291.4417724609375,291.12030029296875,292.5866394042969,292.2841491699219,288.203125,0.0,0.0,0.0,0.0,1.0,1.0,-9.063280117516116e-07,1.1335148314764454e-12,9.063268748832344e-07,-2.073678615488461e-06,0.0,0.0,0.0,-5.105030140839517e-06,60.0,0.4404318630695343,-0.0,-5.5963626067285714e-14,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809740,298.4204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.10284423828125,0.0,0.0,6.232683631424152e-07,298.4804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1055908203125,0.0,0.0,6.563321335306682e-07,298.9153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.12896728515625,0.0,0.0,4.847648256145476e-07,298.36993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0987854003906,0.0,0.0,6.563320198438305e-07,298.452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1023864746094,0.0,0.0,3.113352249783929e-06,288.315673828125,294.1499938964844,291.4496154785156,291.1280822753906,292.58660888671875,292.2842102050781,288.2059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-6.640793799306266e-06,8.305979168343747e-12,6.64078561385395e-06,-1.519584020570619e-05,0.0,0.0,0.0,-3.740571264643222e-05,60.0,0.4269974529743194,-0.0,-3.006878383435274e-12,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809800,298.4204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.10284423828125,0.0,0.0,6.232683631424152e-07,298.4804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1055908203125,0.0,0.0,6.563321335306682e-07,298.9153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.12896728515625,0.0,0.0,4.847648256145476e-07,298.36993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0987854003906,0.0,0.0,6.563320198438305e-07,298.452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1023864746094,0.0,0.0,3.113352249783929e-06,288.315673828125,294.1499938964844,291.4496154785156,291.1280822753906,292.58660888671875,292.2842102050781,288.2059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-6.640793799306266e-06,8.305979168343747e-12,6.64078561385395e-06,-1.519584020570619e-05,0.0,0.0,0.0,-3.740571264643222e-05,60.0,0.4269974529743194,-0.0,-3.006878383435274e-12,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809860,298.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.10321044921875,0.0,0.0,2.4763246528891614e-06,298.47833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.10595703125,0.0,0.0,2.6076911581185414e-06,298.9132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1293640136719,0.0,0.0,1.9260323824710213e-06,298.3694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0991516113281,0.0,0.0,2.6076907033711905e-06,298.4516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1027526855469,0.0,0.0,1.2369744581519626e-05,288.3161926269531,294.1499938964844,291.4609069824219,291.1392822265625,292.5862121582031,292.28472900390625,288.2085266113281,0.0,0.0,0.0,0.0,1.0,1.0,-2.638485057104845e-05,3.300092143998512e-11,2.6384817829239186e-05,-6.037522689439356e-05,0.0,0.0,0.0,-0.0001486183755332,60.0,0.471034824848175,-0.0,-4.7465802122115264e-11,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809920,298.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.10321044921875,0.0,0.0,2.4763246528891614e-06,298.47833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.10595703125,0.0,0.0,2.6076911581185414e-06,298.9132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1293640136719,0.0,0.0,1.9260323824710213e-06,298.3694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0991516113281,0.0,0.0,2.6076907033711905e-06,298.4516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1027526855469,0.0,0.0,1.2369744581519626e-05,288.3161926269531,294.1499938964844,291.4609069824219,291.1392822265625,292.5862121582031,292.28472900390625,288.2085266113281,0.0,0.0,0.0,0.0,1.0,1.0,-2.638485057104845e-05,3.300092143998512e-11,2.6384817829239186e-05,-6.037522689439356e-05,0.0,0.0,0.0,-0.0001486183755332,60.0,0.471034824848175,-0.0,-4.7465802122115264e-11,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809980,298.4176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1039428710937,0.0,0.0,5.068598056823248e-06,298.47625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.106689453125,0.0,0.0,5.337482434697449e-06,298.9112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.130126953125,0.0,0.0,3.942247531085741e-06,298.36883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0998840332031,0.0,0.0,5.3374810704553965e-06,298.4508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.103515625,0.0,0.0,2.53186790359905e-05,288.3171691894531,294.1499938964844,291.475341796875,291.1535949707031,292.58544921875,292.2857360839844,288.21099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-5.400552981882356e-05,6.7547523130429e-11,5.4005464335205033e-05,-0.0001235780800925,0.0,0.0,0.0,-0.0003041977761313,60.0,0.5587934851646423,-0.0,-1.9885723623325183e-10,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810040,298.4176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1039428710937,0.0,0.0,5.068598056823248e-06,298.47625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.106689453125,0.0,0.0,5.337482434697449e-06,298.9112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.130126953125,0.0,0.0,3.942247531085741e-06,298.36883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0998840332031,0.0,0.0,5.3374810704553965e-06,298.4508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.103515625,0.0,0.0,2.53186790359905e-05,288.3171691894531,294.1499938964844,291.475341796875,291.1535949707031,292.58544921875,292.2857360839844,288.21099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-5.400552981882356e-05,6.7547523130429e-11,5.4005464335205033e-05,-0.0001235780800925,0.0,0.0,0.0,-0.0003041977761313,60.0,0.5587934851646423,-0.0,-1.9885723623325183e-10,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810100,298.4169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1039123535156,0.0,0.0,6.104149633756606e-06,298.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.10662841796875,0.0,0.0,6.427968855859945e-06,298.9102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.13006591796875,0.0,0.0,4.74767739433446e-06,298.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0998229980469,0.0,0.0,6.427967491617892e-06,298.4505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1034545898437,0.0,0.0,3.0491470170090903e-05,288.3171081542969,294.1499938964844,291.4836730957031,291.1618347167969,292.5852966308594,292.2859802246094,288.2122497558594,0.0,0.0,0.0,0.0,1.0,1.0,-6.50387373752892e-05,8.134741491527818e-11,6.503865006379783e-05,-0.0001488251291448,0.0,0.0,0.0,-0.0003663447569124,60.0,0.570389449596405,-0.0,-2.8841382060385e-10,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810160,298.416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1020812988281,0.0,0.0,8.466623512504157e-06,298.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.10479736328125,0.0,0.0,8.915770195017103e-06,298.9092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1282043457031,0.0,0.0,6.585159098904114e-06,298.3682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0979919433594,0.0,0.0,8.915767466532998e-06,298.4501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.10162353515625,0.0,0.0,4.229250771459192e-05,288.3145751953125,294.1499938964844,291.49267578125,291.1707763671875,292.5855712890625,292.285888671875,288.21343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-9.021036385092884e-05,1.1283093903635688e-10,9.021025471156464e-05,-0.0002064243162749,0.0,0.0,0.0,-0.0005081294802948,60.0,0.563957691192627,-0.0,-5.54863544000028e-10,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810220,298.4149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.102294921875,0.0,0.0,1.4842365089862142e-05,298.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1050109863281,0.0,0.0,1.562973739055451e-05,298.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1284484863281,0.0,0.0,1.1544074368430302e-05,298.3675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0981750488281,0.0,0.0,1.5629735571565107e-05,298.44940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1018371582031,0.0,0.0,7.414063293254003e-05,288.3148193359375,294.1499938964844,291.5126037597656,291.1905212402344,292.5843811035156,292.2873229980469,288.2157897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001581430842634,1.9779800020103264e-10,0.0001581428805366,-0.0003618714690674,0.0,0.0,0.0,-0.0008907754090614,60.0,0.792323887348175,-0.0,-1.705186658540469e-09,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810280,298.4149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.102294921875,0.0,0.0,1.4842365089862142e-05,298.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1050109863281,0.0,0.0,1.562973739055451e-05,298.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1284484863281,0.0,0.0,1.1544074368430302e-05,298.3675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0981750488281,0.0,0.0,1.5629735571565107e-05,298.44940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1018371582031,0.0,0.0,7.414063293254003e-05,288.3148193359375,294.1499938964844,291.5126037597656,291.1905212402344,292.5843811035156,292.2873229980469,288.2157897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001581430842634,1.9779800020103264e-10,0.0001581428805366,-0.0003618714690674,0.0,0.0,0.0,-0.0008907754090614,60.0,0.792323887348175,-0.0,-1.705186658540469e-09,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810340,298.4136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.10528564453125,0.0,0.0,2.385544394201133e-05,298.47021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1080322265625,0.0,0.0,2.512095306883566e-05,298.9052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1315612792969,0.0,0.0,1.8554255802882835e-05,298.3667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1011657714844,0.0,0.0,2.512094761186745e-05,298.4486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1048278808594,0.0,0.0,0.0001191627961816,288.31817626953125,294.1499938964844,291.53485107421875,291.21258544921875,292.5811462402344,292.2893981933594,288.218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000254176207818,3.1791175247875003e-10,0.0002541758876759,-0.0005816195625811,0.0,0.0,0.0,-0.0014317035675048,60.0,1.1559504270553589,-0.0,-4.404947517855362e-09,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810400,298.4136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.10528564453125,0.0,0.0,2.385544394201133e-05,298.47021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1080322265625,0.0,0.0,2.512095306883566e-05,298.9052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1315612792969,0.0,0.0,1.8554255802882835e-05,298.3667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1011657714844,0.0,0.0,2.512094761186745e-05,298.4486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1048278808594,0.0,0.0,0.0001191627961816,288.31817626953125,294.1499938964844,291.53485107421875,291.21258544921875,292.5811462402344,292.2893981933594,288.218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000254176207818,3.1791175247875003e-10,0.0002541758876759,-0.0005816195625811,0.0,0.0,0.0,-0.0014317035675048,60.0,1.1559504270553589,-0.0,-4.404947517855362e-09,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810460,298.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1108703613281,0.0,0.0,3.6244247894501314e-05,298.4683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1136474609375,0.0,0.0,3.816697062575258e-05,298.9033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1373291015625,0.0,0.0,2.819000110321213e-05,298.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.10675048828125,0.0,0.0,3.816695971181616e-05,298.4478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1104431152344,0.0,0.0,0.0001810473913792,288.32293701171875,294.1499938964844,291.5591735839844,291.2366943359375,292.5751037597656,292.2886962890625,288.2201538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000382271799026,4.791009811100362e-10,0.0003822713333647,-0.00087729311781,0.0,0.0,0.0,-0.0021538289729505,60.0,1.647672176361084,-0.0,-1.0168195174742324e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810520,298.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1108703613281,0.0,0.0,3.6244247894501314e-05,298.4683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1136474609375,0.0,0.0,3.816697062575258e-05,298.9033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1373291015625,0.0,0.0,2.819000110321213e-05,298.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.10675048828125,0.0,0.0,3.816695971181616e-05,298.4478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1104431152344,0.0,0.0,0.0001810473913792,288.32293701171875,294.1499938964844,291.5591735839844,291.2366943359375,292.5751037597656,292.2886962890625,288.2201538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000382271799026,4.791009811100362e-10,0.0003822713333647,-0.00087729311781,0.0,0.0,0.0,-0.0021538289729505,60.0,1.647672176361084,-0.0,-1.0168195174742324e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810580,298.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1158752441406,0.0,0.0,9.002145088743418e-05,298.4665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.11865234375,0.0,0.0,9.479700383963063e-05,298.9013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1424255371094,0.0,0.0,7.001676567597315e-05,298.3642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1117553710937,0.0,0.0,9.47969820117578e-05,298.447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.115478515625,0.0,0.0,0.0004496754845604,288.32476806640625,294.1499938964844,291.58526611328125,291.2625732421875,292.5661926269531,292.2817077636719,288.22216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005628125509247,6.938146723811656e-10,0.0005628118524327,-0.0012612381251528,0.0,0.0,0.0,-0.0031814838293939,60.0,2.3321287631988525,-0.0,-6.272745878277419e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810640,298.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1158752441406,0.0,0.0,9.002145088743418e-05,298.4665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.11865234375,0.0,0.0,9.479700383963063e-05,298.9013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1424255371094,0.0,0.0,7.001676567597315e-05,298.3642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1117553710937,0.0,0.0,9.47969820117578e-05,298.447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.115478515625,0.0,0.0,0.0004496754845604,288.32476806640625,294.1499938964844,291.58526611328125,291.2625732421875,292.5661926269531,292.2817077636719,288.22216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005628125509247,6.938146723811656e-10,0.0005628118524327,-0.0012612381251528,0.0,0.0,0.0,-0.0031814838293939,60.0,2.3321287631988525,-0.0,-6.272745878277419e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810700,298.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1445007324219,0.0,0.0,9.004704043036327e-05,298.4657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1474304199219,0.0,0.0,9.482394671067595e-05,298.900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1722106933594,0.0,0.0,7.003666542004794e-05,298.3634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1402893066406,0.0,0.0,9.482392488280313e-05,298.446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1441955566406,0.0,0.0,0.0004498032794799,288.3637390136719,294.1499938964844,291.5989074707031,291.276123046875,292.5518798828125,292.27362060546875,288.22283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006428290507756,8.05552957672262e-10,0.0006428282358683,-0.0014749830588698,0.0,0.0,0.0,-0.0036342765670269,60.0,2.78084135055542,-0.0,-6.276311381725463e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810760,298.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1765441894531,0.0,0.0,9.002610022434965e-05,298.4648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1795959472656,0.0,0.0,9.480190055910498e-05,298.8993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2054443359375,0.0,0.0,7.00203818269074e-05,298.36260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1722106933594,0.0,0.0,9.480187873123214e-05,298.4460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.17633056640625,0.0,0.0,0.0004496987094171,288.40704345703125,294.1499938964844,291.6128845214844,291.2899780273437,292.54620361328125,292.26470947265625,288.2239990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008596892002969,9.968932346282602e-10,0.0008596881525591,-0.0017611586954444,0.0,0.0,0.0,-0.0048109614290297,60.0,3.224681854248047,-0.0,-6.273392472166961e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810820,298.4088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1994934082031,0.0,0.0,9.00852246559225e-05,298.4632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2026062011719,0.0,0.0,9.486415365245192e-05,298.8974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2290344238281,0.0,0.0,7.006635860307142e-05,298.36065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1950988769531,0.0,0.0,9.48641391005367e-05,298.445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1993713378906,0.0,0.0,0.0004499940259847,288.4364318847656,294.1499938964844,291.6417541503906,291.318603515625,292.5257263183594,292.2417297363281,288.2258605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076653599739,1.2872209964598371e-09,0.0010766523191705,-0.0023074676282703,0.0,0.0,0.0,-0.0060330023989081,60.0,3.900646686553955,-0.0,-6.281634057359042e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810880,298.4088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1994934082031,0.0,0.0,9.00852246559225e-05,298.4632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2026062011719,0.0,0.0,9.486415365245192e-05,298.8974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2290344238281,0.0,0.0,7.006635860307142e-05,298.36065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1950988769531,0.0,0.0,9.48641391005367e-05,298.445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1993713378906,0.0,0.0,0.0004499940259847,288.4364318847656,294.1499938964844,291.6417541503906,291.318603515625,292.5257263183594,292.2417297363281,288.2258605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076653599739,1.2872209964598371e-09,0.0010766523191705,-0.0023074676282703,0.0,0.0,0.0,-0.0060330023989081,60.0,3.900646686553955,-0.0,-6.281634057359042e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810940,298.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.20233154296875,0.0,0.0,9.03038162505254e-05,298.4617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2054138183594,0.0,0.0,9.509434312349184e-05,298.8955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2315368652344,0.0,0.0,7.023637590464205e-05,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.197998046875,0.0,0.0,9.509432857157664e-05,298.44403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.20220947265625,0.0,0.0,0.0004510859434958,288.4364624023437,294.1499938964844,291.6716003417969,291.3481750488281,292.5215759277344,292.2204284667969,288.227783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009620147757232,1.442387986827498e-09,0.0009620133205316,-0.0028300383128225,0.0,0.0,0.0,-0.0055270092561841,60.0,4.363372325897217,-0.0,-6.312154710030883e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811000,298.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.20233154296875,0.0,0.0,9.03038162505254e-05,298.4617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2054138183594,0.0,0.0,9.509434312349184e-05,298.8955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2315368652344,0.0,0.0,7.023637590464205e-05,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.197998046875,0.0,0.0,9.509432857157664e-05,298.44403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.20220947265625,0.0,0.0,0.0004510859434958,288.4364624023437,294.1499938964844,291.6716003417969,291.3481750488281,292.5215759277344,292.2204284667969,288.227783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009620147757232,1.442387986827498e-09,0.0009620133205316,-0.0028300383128225,0.0,0.0,0.0,-0.0055270092561841,60.0,4.363372325897217,-0.0,-6.312154710030883e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811060,298.40655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2051086425781,0.0,0.0,9.04993576114066e-05,298.4603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2081604003906,0.0,0.0,9.530025272397324e-05,298.8935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.23394775390625,0.0,0.0,7.038845797069371e-05,298.355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2008361816406,0.0,0.0,9.53002308961004e-05,298.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2049865722656,0.0,0.0,0.0004520626971498,288.4364318847656,294.1499938964844,291.7021179199219,291.3784484863281,292.5074157714844,292.1996459960937,288.2296447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642678196541,1.686155326474647e-09,0.0009642661898396,-0.0034686445724219,0.0,0.0,0.0,-0.00564870191738,60.0,4.80294132232666,-0.0,-6.339518421327739e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811120,298.40655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2051086425781,0.0,0.0,9.04993576114066e-05,298.4603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2081604003906,0.0,0.0,9.530025272397324e-05,298.8935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.23394775390625,0.0,0.0,7.038845797069371e-05,298.355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2008361816406,0.0,0.0,9.53002308961004e-05,298.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2049865722656,0.0,0.0,0.0004520626971498,288.4364318847656,294.1499938964844,291.7021179199219,291.3784484863281,292.5074157714844,292.1996459960937,288.2296447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642678196541,1.686155326474647e-09,0.0009642661898396,-0.0034686445724219,0.0,0.0,0.0,-0.00564870191738,60.0,4.80294132232666,-0.0,-6.339518421327739e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811180,298.4054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.20782470703125,0.0,0.0,9.071578097064048e-05,298.45904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2108459472656,0.0,0.0,9.552815754432233e-05,298.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.236328125,0.0,0.0,7.055678725009784e-05,298.35272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.20361328125,0.0,0.0,9.552813571644948e-05,298.4417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.20770263671875,0.0,0.0,0.0004531437880359,288.43634033203125,294.1499938964844,291.7330627441406,291.4091491699219,292.4940795898437,292.17510986328125,288.23150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009665744728408,1.955777095830058e-09,0.0009665724937804,-0.0041751633398234,0.0,0.0,0.0,-0.0057823690585792,60.0,4.979372024536133,-0.0,-6.369874228084882e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811240,298.4054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.20782470703125,0.0,0.0,9.071578097064048e-05,298.45904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2108459472656,0.0,0.0,9.552815754432233e-05,298.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.236328125,0.0,0.0,7.055678725009784e-05,298.35272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.20361328125,0.0,0.0,9.552813571644948e-05,298.4417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.20770263671875,0.0,0.0,0.0004531437880359,288.43634033203125,294.1499938964844,291.7330627441406,291.4091491699219,292.4940795898437,292.17510986328125,288.23150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009665744728408,1.955777095830058e-09,0.0009665724937804,-0.0041751633398234,0.0,0.0,0.0,-0.0057823690585792,60.0,4.979372024536133,-0.0,-6.369874228084882e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811300,298.40484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.20916748046875,0.0,0.0,9.08312576939352e-05,298.4584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.212158203125,0.0,0.0,9.564976062392816e-05,298.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.23748779296875,0.0,0.0,7.064660894684494e-05,298.3511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2049560546875,0.0,0.0,9.564974607201292e-05,298.4411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.20904541015625,0.0,0.0,0.0004537206259556,288.436279296875,294.1499938964844,291.7486267089844,291.424560546875,292.4877014160156,292.1618347167969,288.2324523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678050410002,2.0996433480746646e-09,0.0009678028873167,-0.0045521492138504,0.0,0.0,0.0,-0.0058536906726658,60.0,5.040156364440918,-0.0,-6.386101603084171e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811360,298.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2104797363281,0.0,0.0,9.095118002733216e-05,298.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.21343994140625,0.0,0.0,9.577604942023754e-05,298.8896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2386169433594,0.0,0.0,7.073987944750115e-05,298.3493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.206298828125,0.0,0.0,9.57760275923647e-05,298.4404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2103576660156,0.0,0.0,0.0004543196700979,288.43621826171875,294.1499938964844,291.7641906738281,291.4399719238281,292.4815368652344,292.14813232421875,288.2334289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690827573649,2.2490447282308423e-09,0.0009690804872661,-0.0049436376430094,0.0,0.0,0.0,-0.0059277554973959,60.0,5.09459114074707,-0.0,-6.402975571973002e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811420,298.40313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.21307373046875,0.0,0.0,9.12005198188126e-05,298.4566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.21600341796875,0.0,0.0,9.603861690266058e-05,298.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2408752441406,0.0,0.0,7.09338128217496e-05,298.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2089538574219,0.0,0.0,9.603859507478774e-05,298.4391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.21295166015625,0.0,0.0,0.0004555651976261,288.43603515625,294.1499938964844,291.795166015625,291.470703125,292.4696960449219,292.12042236328125,288.2353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971739180386,2.5596760266921592e-09,0.0009717366192489,-0.0057576019316911,0.0,0.0,0.0,-0.0060817482881248,60.0,5.194422721862793,-0.0,-6.438128963281997e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811480,298.40313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.21307373046875,0.0,0.0,9.12005198188126e-05,298.4566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.21600341796875,0.0,0.0,9.603861690266058e-05,298.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2408752441406,0.0,0.0,7.09338128217496e-05,298.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2089538574219,0.0,0.0,9.603859507478774e-05,298.4391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.21295166015625,0.0,0.0,0.0004555651976261,288.43603515625,294.1499938964844,291.795166015625,291.470703125,292.4696960449219,292.12042236328125,288.2353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971739180386,2.5596760266921592e-09,0.0009717366192489,-0.0057576019316911,0.0,0.0,0.0,-0.0060817482881248,60.0,5.194422721862793,-0.0,-6.438128963281997e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811540,298.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.215576171875,0.0,0.0,9.14585980353877e-05,298.4555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.218505859375,0.0,0.0,9.631038119550794e-05,298.8856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2430725097656,0.0,0.0,7.113453466445208e-05,298.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2115173339844,0.0,0.0,9.63103593676351e-05,298.4376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2154846191406,0.0,0.0,0.0004568543517962,288.4358215332031,294.1499938964844,291.82574462890625,291.50103759765625,292.4586181640625,292.0934753417969,288.23736572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744889102876,2.881192395776111e-09,0.0009744860581122,-0.0066000772640109,0.0,0.0,0.0,-0.0062411385588347,60.0,5.2859978675842285,-0.0,-6.474616043306014e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811600,298.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.215576171875,0.0,0.0,9.14585980353877e-05,298.4555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.218505859375,0.0,0.0,9.631038119550794e-05,298.8856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2430725097656,0.0,0.0,7.113453466445208e-05,298.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2115173339844,0.0,0.0,9.63103593676351e-05,298.4376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2154846191406,0.0,0.0,0.0004568543517962,288.4358215332031,294.1499938964844,291.82574462890625,291.50103759765625,292.4586181640625,292.0934753417969,288.23736572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744889102876,2.881192395776111e-09,0.0009744860581122,-0.0066000772640109,0.0,0.0,0.0,-0.0062411385588347,60.0,5.2859978675842285,-0.0,-6.474616043306014e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811660,298.4007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2180480957031,0.0,0.0,9.171981946565212e-05,298.4545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.220947265625,0.0,0.0,9.658545604906976e-05,298.88360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2452087402344,0.0,0.0,7.133770850487053e-05,298.3379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.21405029296875,0.0,0.0,9.658544149715452e-05,298.4361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.21795654296875,0.0,0.0,0.0004581591929309,288.435546875,294.1499938964844,291.8556823730469,291.5307006835937,292.4482727050781,292.0688171386719,288.2394714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772721678018,3.2066274080477797e-09,0.0009772689081728,-0.0074528064578771,0.0,0.0,0.0,-0.0064024715684354,60.0,5.372504234313965,-0.0,-6.511653083407509e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811720,298.4007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2180480957031,0.0,0.0,9.171981946565212e-05,298.4545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.220947265625,0.0,0.0,9.658545604906976e-05,298.88360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2452087402344,0.0,0.0,7.133770850487053e-05,298.3379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.21405029296875,0.0,0.0,9.658544149715452e-05,298.4361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.21795654296875,0.0,0.0,0.0004581591929309,288.435546875,294.1499938964844,291.8556823730469,291.5307006835937,292.4482727050781,292.0688171386719,288.2394714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772721678018,3.2066274080477797e-09,0.0009772689081728,-0.0074528064578771,0.0,0.0,0.0,-0.0064024715684354,60.0,5.372504234313965,-0.0,-6.511653083407509e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811780,298.3995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.220458984375,0.0,0.0,9.197538020089267e-05,298.4535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2232971191406,0.0,0.0,9.685457189334556e-05,298.88153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2472839355469,0.0,0.0,7.15364731149748e-05,298.33380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.21649169921875,0.0,0.0,9.685455734143034e-05,298.4346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2203369140625,0.0,0.0,0.0004594357742462,288.4352111816406,294.1499938964844,291.8846740722656,291.5594482421875,292.4386901855469,292.0482482910156,288.2416381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979995005764,3.525006064819536e-09,0.0009799915133044,-0.0082870302721858,0.0,0.0,0.0,-0.0065603060647845,60.0,5.454192638397217,-0.0,-6.547988817828809e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811840,298.3995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.220458984375,0.0,0.0,9.197538020089267e-05,298.4535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2232971191406,0.0,0.0,9.685457189334556e-05,298.88153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2472839355469,0.0,0.0,7.15364731149748e-05,298.33380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.21649169921875,0.0,0.0,9.685455734143034e-05,298.4346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2203369140625,0.0,0.0,0.0004594357742462,288.4352111816406,294.1499938964844,291.8846740722656,291.5594482421875,292.4386901855469,292.0482482910156,288.2416381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979995005764,3.525006064819536e-09,0.0009799915133044,-0.0082870302721858,0.0,0.0,0.0,-0.0065603060647845,60.0,5.454192638397217,-0.0,-6.547988817828809e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811900,298.3988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2216491699219,0.0,0.0,9.209787094732746e-05,298.4530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2244567871094,0.0,0.0,9.698356734588742e-05,298.8804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.248291015625,0.0,0.0,7.163175177993253e-05,298.33172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2176818847656,0.0,0.0,9.698354551801458e-05,298.4338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2215270996094,0.0,0.0,0.0004600476531777,288.4350280761719,294.1499938964844,291.8987121582031,291.5733947753906,292.4342346191406,292.0409240722656,288.2427673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812999051064,3.6776151013384606e-09,0.0009812961798161,-0.0086868945509195,0.0,0.0,0.0,-0.0066359592601656,60.0,5.492914199829102,-0.0,-6.565441879047286e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
