time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17811960,298.39825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2228088378906,0.0,0.0,9.221935761161149e-05,298.4525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2256164550781,0.0,0.0,9.711149323266e-05,298.87945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2492980957031,0.0,0.0,7.172623736551031e-05,298.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2188720703125,0.0,0.0,9.711147868074475e-05,298.4330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2226867675781,0.0,0.0,0.0004606544971466,288.4348449707031,294.1499938964844,291.9124450683594,291.5870056152344,292.4298095703125,292.03436279296875,288.2439270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825939778238,3.828962480412201e-09,0.0009825901361182,-0.009083448909223,0.0,0.0,0.0,-0.0067109875380992,60.0,5.53123950958252,-0.0,-6.582772726915209e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812020,298.3970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.22509765625,0.0,0.0,9.244762622984126e-05,298.4516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2278747558594,0.0,0.0,9.735186904435976e-05,298.8773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.25128173828125,0.0,0.0,7.1903778007254e-05,298.3255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2212219238281,0.0,0.0,9.735185449244456e-05,298.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2250061035156,0.0,0.0,0.00046179475612,288.4344482421875,294.1499938964844,291.938720703125,291.6130676269531,292.42144775390625,292.02398681640625,288.24627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985027407296,4.113342999545466e-09,0.0009850232163444,-0.0098285600543022,0.0,0.0,0.0,-0.0068519744090735,60.0,5.604731559753418,-0.0,-6.615400138798577e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812080,298.3970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.22509765625,0.0,0.0,9.244762622984126e-05,298.4516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2278747558594,0.0,0.0,9.735186904435976e-05,298.8773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.25128173828125,0.0,0.0,7.1903778007254e-05,298.3255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2212219238281,0.0,0.0,9.735185449244456e-05,298.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2250061035156,0.0,0.0,0.00046179475612,288.4344482421875,294.1499938964844,291.938720703125,291.6130676269531,292.42144775390625,292.02398681640625,288.24627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985027407296,4.113342999545466e-09,0.0009850232163444,-0.0098285600543022,0.0,0.0,0.0,-0.0068519744090735,60.0,5.604731559753418,-0.0,-6.615400138798577e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812140,298.3957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2273254394531,0.0,0.0,9.263803076464684e-05,298.4507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.23004150390625,0.0,0.0,9.755237988429144e-05,298.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.253173828125,0.0,0.0,7.20518728485331e-05,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2234802246094,0.0,0.0,9.75523580564186e-05,298.4299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2272033691406,0.0,0.0,0.0004627458692993,288.4340209960937,294.1499938964844,291.9632568359375,291.63739013671875,292.4139099121094,292.0183410644531,288.248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870554786175,4.350556803700556e-09,0.0009870511712506,-0.0104500763118267,0.0,0.0,0.0,-0.0069695687852799,60.0,5.6702070236206055,-0.0,-6.642677874424407e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812200,298.3957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2273254394531,0.0,0.0,9.263803076464684e-05,298.4507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.23004150390625,0.0,0.0,9.755237988429144e-05,298.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.253173828125,0.0,0.0,7.20518728485331e-05,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2234802246094,0.0,0.0,9.75523580564186e-05,298.4299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2272033691406,0.0,0.0,0.0004627458692993,288.4340209960937,294.1499938964844,291.9632568359375,291.63739013671875,292.4139099121094,292.0183410644531,288.248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870554786175,4.350556803700556e-09,0.0009870511712506,-0.0104500763118267,0.0,0.0,0.0,-0.0069695687852799,60.0,5.6702070236206055,-0.0,-6.642677874424407e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812260,298.3945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2294921875,0.0,0.0,9.281367965741084e-05,298.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2322082519531,0.0,0.0,9.77373420028016e-05,298.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2550354003906,0.0,0.0,7.2188486228697e-05,298.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2257080078125,0.0,0.0,9.773732745088636e-05,298.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2294006347656,0.0,0.0,0.00046362329158,288.4335327148437,294.1499938964844,291.9857482910156,291.6596984863281,292.4067077636719,292.0160827636719,288.2513122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889302309602,4.569384870478643e-09,0.0009889255743473,-0.0110234059393405,0.0,0.0,0.0,-0.0070780678652226,60.0,5.732039451599121,-0.0,-6.667890062317383e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812320,298.3945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2294921875,0.0,0.0,9.281367965741084e-05,298.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2322082519531,0.0,0.0,9.77373420028016e-05,298.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2550354003906,0.0,0.0,7.2188486228697e-05,298.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2257080078125,0.0,0.0,9.773732745088636e-05,298.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2294006347656,0.0,0.0,0.00046362329158,288.4335327148437,294.1499938964844,291.9857482910156,291.6596984863281,292.4067077636719,292.0160827636719,288.2513122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889302309602,4.569384870478643e-09,0.0009889255743473,-0.0110234059393405,0.0,0.0,0.0,-0.0070780678652226,60.0,5.732039451599121,-0.0,-6.667890062317383e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812380,298.3934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.23162841796875,0.0,0.0,9.295479685533792e-05,298.4488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2343139648437,0.0,0.0,9.788594616111368e-05,298.8712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2568664550781,0.0,0.0,7.229824404930696e-05,298.314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2278747558594,0.0,0.0,9.788592433324084e-05,298.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2315368652344,0.0,0.0,0.0004643281863536,288.4330444335937,294.1499938964844,292.0059509277344,291.6797180175781,292.3999328613281,292.0165710449219,288.25396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904333855956,4.745185577803568e-09,0.0009904286125674,-0.0114840008318424,0.0,0.0,0.0,-0.0071652182377874,60.0,5.787787437438965,-0.0,-6.68818032067975e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812440,298.3934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.23162841796875,0.0,0.0,9.295479685533792e-05,298.4488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2343139648437,0.0,0.0,9.788594616111368e-05,298.8712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2568664550781,0.0,0.0,7.229824404930696e-05,298.314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2278747558594,0.0,0.0,9.788592433324084e-05,298.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2315368652344,0.0,0.0,0.0004643281863536,288.4330444335937,294.1499938964844,292.0059509277344,291.6797180175781,292.3999328613281,292.0165710449219,288.25396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904333855956,4.745185577803568e-09,0.0009904286125674,-0.0114840008318424,0.0,0.0,0.0,-0.0071652182377874,60.0,5.787787437438965,-0.0,-6.68818032067975e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812500,298.3927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2326965332031,0.0,0.0,9.302490070695058e-05,298.4483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2353515625,0.0,0.0,9.795976802706718e-05,298.87017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2577819824219,0.0,0.0,7.235277007566765e-05,298.3127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2289733886719,0.0,0.0,9.795975347515196e-05,298.4263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2325744628906,0.0,0.0,0.0004646783927455,288.43280029296875,294.1499938964844,292.0151062011719,291.68878173828125,292.3965759277344,292.0170593261719,288.2552795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911799570545,4.8325246027047805e-09,0.0009911751840263,-0.0117128249257802,0.0,0.0,0.0,-0.00720851495862,60.0,5.815692901611328,-0.0,-6.698271448613013e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812560,298.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2337341308594,0.0,0.0,9.306448919232936e-05,298.44793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2363586425781,0.0,0.0,9.800145198823884e-05,298.86920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2586364746094,0.0,0.0,7.238356192829087e-05,298.3112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.23004150390625,0.0,0.0,9.80014374363236e-05,298.4256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2336120605469,0.0,0.0,0.0004648761241696,288.4325256347656,294.1499938964844,292.0235900878906,291.6972045898437,292.3934631347656,292.0184020996094,288.25665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991600099951,4.881835824477321e-09,0.0009915953269228,-0.0118420179933309,0.0,0.0,0.0,-0.0072329523973166,60.0,5.83790397644043,-0.0,-6.703972843524755e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812620,298.39117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2357482910156,0.0,0.0,9.313882765127346e-05,298.4469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.23834228515625,0.0,0.0,9.807974129216744e-05,298.86724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2603759765625,0.0,0.0,7.244137668749318e-05,298.3085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2320861816406,0.0,0.0,9.80797194642946e-05,298.4244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.23565673828125,0.0,0.0,0.0004652474599424,288.4319763183594,294.1499938964844,292.0383605957031,291.7118530273437,292.3874206542969,292.0224914550781,288.2594909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923941688612,4.974446188299453e-09,0.0009923891630023,-0.0120846470817923,0.0,0.0,0.0,-0.0072788735851645,60.0,5.879343986511231,-0.0,-6.714686406894543e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812680,298.39117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2357482910156,0.0,0.0,9.313882765127346e-05,298.4469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.23834228515625,0.0,0.0,9.807974129216744e-05,298.86724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2603759765625,0.0,0.0,7.244137668749318e-05,298.3085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2320861816406,0.0,0.0,9.80797194642946e-05,298.4244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.23565673828125,0.0,0.0,0.0004652474599424,288.4319763183594,294.1499938964844,292.0383605957031,291.7118530273437,292.3874206542969,292.0224914550781,288.2594909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923941688612,4.974446188299453e-09,0.0009923891630023,-0.0120846470817923,0.0,0.0,0.0,-0.0072788735851645,60.0,5.879343986511231,-0.0,-6.714686406894543e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812740,298.39013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2377319335937,0.0,0.0,9.318662341684104e-05,298.446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.24029541015625,0.0,0.0,9.813006909098476e-05,298.8653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2620544433594,0.0,0.0,7.247854955494404e-05,298.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.234130859375,0.0,0.0,9.813005453906952e-05,298.42333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2376403808594,0.0,0.0,0.0004654862277675,288.431396484375,294.1499938964844,292.04998779296875,291.723388671875,292.3816223144531,292.0272827148437,288.2623596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929033694788,5.033981675950372e-09,0.00099289836362,-0.0122406231239438,0.0,0.0,0.0,-0.0073083881288766,60.0,5.913936138153076,-0.0,-6.72157796088868e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812800,298.39013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2377319335937,0.0,0.0,9.318662341684104e-05,298.446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.24029541015625,0.0,0.0,9.813006909098476e-05,298.8653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2620544433594,0.0,0.0,7.247854955494404e-05,298.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.234130859375,0.0,0.0,9.813005453906952e-05,298.42333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2376403808594,0.0,0.0,0.0004654862277675,288.431396484375,294.1499938964844,292.04998779296875,291.723388671875,292.3816223144531,292.0272827148437,288.2623596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929033694788,5.033981675950372e-09,0.00099289836362,-0.0122406231239438,0.0,0.0,0.0,-0.0073083881288766,60.0,5.913936138153076,-0.0,-6.72157796088868e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812860,298.38916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2396850585937,0.0,0.0,9.321008110418916e-05,298.445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2422180175781,0.0,0.0,9.81547636911273e-05,298.8634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2637023925781,0.0,0.0,7.24967903806828e-05,298.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2361145019531,0.0,0.0,9.815474913921209e-05,298.4223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.23956298828125,0.0,0.0,0.0004656033706851,288.4307861328125,294.1499938964844,292.0577697753906,291.7311096191406,292.3760681152344,292.0324401855469,288.2653503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931506356224,5.06319031146063e-09,0.0009931456297636,-0.0123171489685773,0.0,0.0,0.0,-0.0073228552937507,60.0,5.941014766693115,-0.0,-6.724960854853634e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812920,298.38916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2396850585937,0.0,0.0,9.321008110418916e-05,298.445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2422180175781,0.0,0.0,9.81547636911273e-05,298.8634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2637023925781,0.0,0.0,7.24967903806828e-05,298.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2361145019531,0.0,0.0,9.815474913921209e-05,298.4223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.23956298828125,0.0,0.0,0.0004656033706851,288.4307861328125,294.1499938964844,292.0577697753906,291.7311096191406,292.3760681152344,292.0324401855469,288.2653503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931506356224,5.06319031146063e-09,0.0009931456297636,-0.0123171489685773,0.0,0.0,0.0,-0.0073228552937507,60.0,5.941014766693115,-0.0,-6.724960854853634e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812980,298.3882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2415466308594,0.0,0.0,9.32317489059642e-05,298.4440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2440795898437,0.0,0.0,9.8177588370163e-05,298.8616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2652893066406,0.0,0.0,7.251364877447486e-05,298.30230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.238037109375,0.0,0.0,9.817757381824777e-05,298.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.241455078125,0.0,0.0,0.0004657116369344,288.4301452636719,294.1499938964844,292.0613708496094,291.73468017578125,292.3706359863281,292.0368957519531,288.2684020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933813707903,5.090178500921638e-09,0.0009933762485161,-0.0123878540471196,0.0,0.0,0.0,-0.0073362342081964,60.0,5.959386348724365,-0.0,-6.72808724289098e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813040,298.3882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2415466308594,0.0,0.0,9.32317489059642e-05,298.4440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2440795898437,0.0,0.0,9.8177588370163e-05,298.8616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2652893066406,0.0,0.0,7.251364877447486e-05,298.30230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.238037109375,0.0,0.0,9.817757381824777e-05,298.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.241455078125,0.0,0.0,0.0004657116369344,288.4301452636719,294.1499938964844,292.0613708496094,291.73468017578125,292.3706359863281,292.0368957519531,288.2684020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933813707903,5.090178500921638e-09,0.0009933762485161,-0.0123878540471196,0.0,0.0,0.0,-0.0073362342081964,60.0,5.959386348724365,-0.0,-6.72808724289098e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813100,298.3878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.24249267578125,0.0,0.0,9.324248821940272e-05,298.4435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2449645996094,0.0,0.0,9.818889520829543e-05,298.8608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2660827636719,0.0,0.0,7.252200157381594e-05,298.3014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2389831542969,0.0,0.0,9.81888806563802e-05,298.4210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.24237060546875,0.0,0.0,0.0004657652752939,288.4298400878906,294.1499938964844,292.0617370605469,291.7350158691406,292.3679504394531,292.0386657714844,288.2699584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934956906363,5.103551803387063e-09,0.0009934905683621,-0.0124228913336992,0.0,0.0,0.0,-0.0073428638279438,60.0,5.965443134307861,-0.0,-6.729636226054937e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813160,298.387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.243408203125,0.0,0.0,9.325311839347704e-05,298.44305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2458801269531,0.0,0.0,9.820008563110604e-05,298.85992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.266845703125,0.0,0.0,7.253026706166565e-05,298.3006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.23992919921875,0.0,0.0,9.820007107919082e-05,298.4206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2432861328125,0.0,0.0,0.0004658183606807,288.42950439453125,294.1499938964844,292.0611877441406,291.7344970703125,292.3652648925781,292.04010009765625,288.27154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936088463291,5.116787438197434e-09,0.0009936037240549,-0.0124575663357973,0.0,0.0,0.0,-0.0073494249954819,60.0,5.970098972320557,-0.0,-6.731169577278706e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813220,298.3866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2452087402344,0.0,0.0,9.327408042736351e-05,298.4420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2476501464844,0.0,0.0,9.822216088650748e-05,298.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.26837158203125,0.0,0.0,7.254657248267904e-05,298.2991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.24176025390625,0.0,0.0,9.822214633459224e-05,298.4198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2451171875,0.0,0.0,0.0004659231053665,288.4288635253906,294.1499938964844,292.0575866699219,291.7309265136719,292.3598937988281,292.0423583984375,288.27471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938322473317,5.142895886933729e-09,0.0009938271250575,-0.0125259673222899,0.0,0.0,0.0,-0.0073623689822852,60.0,5.976354598999023,-0.0,-6.734195778790308e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813280,298.3866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2452087402344,0.0,0.0,9.327408042736351e-05,298.4420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2476501464844,0.0,0.0,9.822216088650748e-05,298.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.26837158203125,0.0,0.0,7.254657248267904e-05,298.2991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.24176025390625,0.0,0.0,9.822214633459224e-05,298.4198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2451171875,0.0,0.0,0.0004659231053665,288.4288635253906,294.1499938964844,292.0575866699219,291.7309265136719,292.3598937988281,292.0423583984375,288.27471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938322473317,5.142895886933729e-09,0.0009938271250575,-0.0125259673222899,0.0,0.0,0.0,-0.0073623689822852,60.0,5.976354598999023,-0.0,-6.734195778790308e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813340,298.3858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2469482421875,0.0,0.0,9.329435124527664e-05,298.44091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2493896484375,0.0,0.0,9.82435085461475e-05,298.8564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.26983642578125,0.0,0.0,7.256233220687136e-05,298.2975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2435607910156,0.0,0.0,9.824349399423228e-05,298.41912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2468566894531,0.0,0.0,0.0004660243575926,288.4281616210937,294.1499938964844,292.0509948730469,291.724365234375,292.3544616699219,292.0427551269531,288.2779846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940480813384,5.168140138067656e-09,0.0009940429590642,-0.0125921033322811,0.0,0.0,0.0,-0.0073748831637203,60.0,5.975307464599609,-0.0,-6.737121793776168e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813400,298.3858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2469482421875,0.0,0.0,9.329435124527664e-05,298.44091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2493896484375,0.0,0.0,9.82435085461475e-05,298.8564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.26983642578125,0.0,0.0,7.256233220687136e-05,298.2975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2435607910156,0.0,0.0,9.824349399423228e-05,298.41912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2468566894531,0.0,0.0,0.0004660243575926,288.4281616210937,294.1499938964844,292.0509948730469,291.724365234375,292.3544616699219,292.0427551269531,288.2779846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940480813384,5.168140138067656e-09,0.0009940429590642,-0.0125921033322811,0.0,0.0,0.0,-0.0073748831637203,60.0,5.975307464599609,-0.0,-6.737121793776168e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813460,298.3851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2486877441406,0.0,0.0,9.33141418499872e-05,298.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2510681152344,0.0,0.0,9.826434688875452e-05,298.85479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2712707519531,0.0,0.0,7.257772813318297e-05,298.296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2453308105469,0.0,0.0,9.826433233683927e-05,298.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.24859619140625,0.0,0.0,0.0004661232233047,288.427490234375,294.1499938964844,292.0417785644531,291.7152404785156,292.34893798828125,292.04132080078125,288.28131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942589094862,5.192786201035915e-09,0.0009942536707967,-0.0126566719263792,0.0,0.0,0.0,-0.007387101650238,60.0,5.968626976013184,-0.0,-6.73997888611666e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813520,298.3851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2486877441406,0.0,0.0,9.33141418499872e-05,298.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2510681152344,0.0,0.0,9.826434688875452e-05,298.85479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2712707519531,0.0,0.0,7.257772813318297e-05,298.296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2453308105469,0.0,0.0,9.826433233683927e-05,298.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.24859619140625,0.0,0.0,0.0004661232233047,288.427490234375,294.1499938964844,292.0417785644531,291.7152404785156,292.34893798828125,292.04132080078125,288.28131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942589094862,5.192786201035915e-09,0.0009942536707967,-0.0126566719263792,0.0,0.0,0.0,-0.007387101650238,60.0,5.968626976013184,-0.0,-6.73997888611666e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813580,298.384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2503662109375,0.0,0.0,9.333335765404628e-05,298.4386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2527160644531,0.0,0.0,9.828457405092196e-05,298.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2726745605469,0.0,0.0,7.259266567416489e-05,298.2947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2470397949219,0.0,0.0,9.828455949900672e-05,298.41778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2502746582031,0.0,0.0,0.0004662191786337,288.4267883300781,294.1499938964844,292.03033447265625,291.7038879394531,292.34326171875,292.0379943847656,288.28472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994463567622,5.216711951305797e-09,0.0009944583289325,-0.0127193545922636,0.0,0.0,0.0,-0.007398962508887,60.0,5.956979274749756,-0.0,-6.742753555499803e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813640,298.384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2503662109375,0.0,0.0,9.333335765404628e-05,298.4386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2527160644531,0.0,0.0,9.828457405092196e-05,298.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2726745605469,0.0,0.0,7.259266567416489e-05,298.2947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2470397949219,0.0,0.0,9.828455949900672e-05,298.41778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2502746582031,0.0,0.0,0.0004662191786337,288.4267883300781,294.1499938964844,292.03033447265625,291.7038879394531,292.34326171875,292.0379943847656,288.28472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994463567622,5.216711951305797e-09,0.0009944583289325,-0.0127193545922636,0.0,0.0,0.0,-0.007398962508887,60.0,5.956979274749756,-0.0,-6.742753555499803e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813700,298.3842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2511901855469,0.0,0.0,9.334267815575004e-05,298.4381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2535400390625,0.0,0.0,9.82943965937011e-05,298.852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2733764648437,0.0,0.0,7.259991980390623e-05,298.2939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2478942871094,0.0,0.0,9.829438204178588e-05,298.41748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2510986328125,0.0,0.0,0.0004662657738663,288.4264221191406,294.1499938964844,292.0238952636719,291.697509765625,292.3403625488281,292.035400390625,288.28643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945627534762,5.228324884143376e-09,0.0009945575147867,-0.0127497781068086,0.0,0.0,0.0,-0.0074047190137207,60.0,5.94903039932251,-0.0,-6.744100033984068e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813760,298.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2519836425781,0.0,0.0,9.335190407000482e-05,298.4375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2543334960937,0.0,0.0,9.830410999711604e-05,298.8514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2740478515625,0.0,0.0,7.260709389811382e-05,298.29327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.24871826171875,0.0,0.0,9.83040954452008e-05,298.41717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2518920898437,0.0,0.0,0.0004663118452299,288.4260559082031,294.1499938964844,292.0170288085937,291.6907043457031,292.33740234375,292.03240966796875,288.2881774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946608915925,5.239810363377728e-09,0.000994655652903,-0.0127798682078719,0.0,0.0,0.0,-0.0074104126542806,60.0,5.940315246582031,-0.0,-6.74543230161362e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813820,298.3832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.25360107421875,0.0,0.0,9.337000665254892e-05,298.43634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2558898925781,0.0,0.0,9.83231730060652e-05,298.8498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.275390625,0.0,0.0,7.262117287609726e-05,298.2919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2503662109375,0.0,0.0,9.832315117819236e-05,298.41656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2535095214844,0.0,0.0,0.0004664022708311,288.4253234863281,294.1499938964844,292.0022888183594,291.67608642578125,292.3313903808594,292.0256652832031,288.29168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948537917807,5.262353219848137e-09,0.0009948485530912,-0.012838926166296,0.0,0.0,0.0,-0.0074215889908373,60.0,5.921276569366455,-0.0,-6.748047809423954e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813880,298.3832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.25360107421875,0.0,0.0,9.337000665254892e-05,298.43634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2558898925781,0.0,0.0,9.83231730060652e-05,298.8498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.275390625,0.0,0.0,7.262117287609726e-05,298.2919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2503662109375,0.0,0.0,9.832315117819236e-05,298.41656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2535095214844,0.0,0.0,0.0004664022708311,288.4253234863281,294.1499938964844,292.0022888183594,291.67608642578125,292.3313903808594,292.0256652832031,288.29168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948537917807,5.262353219848137e-09,0.0009948485530912,-0.012838926166296,0.0,0.0,0.0,-0.0074215889908373,60.0,5.921276569366455,-0.0,-6.748047809423954e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813940,298.3824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2551574707031,0.0,0.0,9.338724339613692e-05,298.4351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2574462890625,0.0,0.0,9.834131924435496e-05,298.84820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.27667236328125,0.0,0.0,7.26345824659802e-05,298.29052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2519836425781,0.0,0.0,9.834130469243972e-05,298.4159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.25506591796875,0.0,0.0,0.0004664883890654,288.4245910644531,294.1499938964844,291.98651123046875,291.6604309082031,292.3251953125,292.01715087890625,288.2952575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950373787432,5.2838196040738694e-09,0.0009950321400538,-0.0128951650112867,0.0,0.0,0.0,-0.0074322307482361,60.0,5.898891448974609,-0.0,-6.750538261712792e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814000,298.3824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2551574707031,0.0,0.0,9.338724339613692e-05,298.4351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2574462890625,0.0,0.0,9.834131924435496e-05,298.84820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.27667236328125,0.0,0.0,7.26345824659802e-05,298.29052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2519836425781,0.0,0.0,9.834130469243972e-05,298.4159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.25506591796875,0.0,0.0,0.0004664883890654,288.4245910644531,294.1499938964844,291.98651123046875,291.6604309082031,292.3251953125,292.01715087890625,288.2952575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950373787432,5.2838196040738694e-09,0.0009950321400538,-0.0128951650112867,0.0,0.0,0.0,-0.0074322307482361,60.0,5.898891448974609,-0.0,-6.750538261712792e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814060,298.3816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2566833496094,0.0,0.0,9.340381802758202e-05,298.43389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2589416503906,0.0,0.0,9.83587742666714e-05,298.8465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2779541015625,0.0,0.0,7.264746818691492e-05,298.2891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2535400390625,0.0,0.0,9.835875971475616e-05,298.4153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.256591796875,0.0,0.0,0.0004665711894631,288.4238586425781,294.1499938964844,291.9700622558594,291.64410400390625,292.3187561035156,292.0072021484375,288.2988586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952139807865,5.30446131463691e-09,0.0009952086256816,-0.0129492422565817,0.0,0.0,0.0,-0.0074424636550247,60.0,5.874265193939209,-0.0,-6.752933501275038e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814120,298.3816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2566833496094,0.0,0.0,9.340381802758202e-05,298.43389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2589416503906,0.0,0.0,9.83587742666714e-05,298.8465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2779541015625,0.0,0.0,7.264746818691492e-05,298.2891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2535400390625,0.0,0.0,9.835875971475616e-05,298.4153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.256591796875,0.0,0.0,0.0004665711894631,288.4238586425781,294.1499938964844,291.9700622558594,291.64410400390625,292.3187561035156,292.0072021484375,288.2988586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952139807865,5.30446131463691e-09,0.0009952086256816,-0.0129492422565817,0.0,0.0,0.0,-0.0074424636550247,60.0,5.874265193939209,-0.0,-6.752933501275038e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814180,298.3808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2581787109375,0.0,0.0,9.341957047581673e-05,298.43267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2604064941406,0.0,0.0,9.837536345003171e-05,298.8449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2791748046875,0.0,0.0,7.26597208995372e-05,298.2878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.25506591796875,0.0,0.0,9.83753488981165e-05,298.414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2580871582031,0.0,0.0,0.0004666498571168,288.423095703125,294.1499938964844,291.95330810546875,291.6275329589844,292.3121337890625,291.9960327148437,288.3025207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953816188499,5.324074070500728e-09,0.0009953763801604,-0.0130006242543458,0.0,0.0,0.0,-0.0074521866627037,60.0,5.848122596740723,-0.0,-6.755210080200413e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814240,298.3808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2581787109375,0.0,0.0,9.341957047581673e-05,298.43267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2604064941406,0.0,0.0,9.837536345003171e-05,298.8449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2791748046875,0.0,0.0,7.26597208995372e-05,298.2878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.25506591796875,0.0,0.0,9.83753488981165e-05,298.414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2580871582031,0.0,0.0,0.0004666498571168,288.423095703125,294.1499938964844,291.95330810546875,291.6275329589844,292.3121337890625,291.9960327148437,288.3025207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953816188499,5.324074070500728e-09,0.0009953763801604,-0.0130006242543458,0.0,0.0,0.0,-0.0074521866627037,60.0,5.848122596740723,-0.0,-6.755210080200413e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
