time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17814300,298.38043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2589111328125,0.0,0.0,9.342708654003218e-05,298.4320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2611083984375,0.0,0.0,9.838327969191596e-05,298.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.27978515625,0.0,0.0,7.26655634935014e-05,298.28717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2558288574219,0.0,0.0,9.838326514000072e-05,298.4145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2588195800781,0.0,0.0,0.0004666874010581,288.4227294921875,294.1499938964844,291.9449768066406,291.6192321777344,292.3087463378906,291.9900817871094,288.3043518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954614797607,5.333434582865948e-09,0.0009954561246559,-0.013025146909058,0.0,0.0,0.0,-0.0074568260461091,60.0,5.834732532501221,-0.0,-6.75629650004339e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814360,298.3800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2596435546875,0.0,0.0,9.343444980913772e-05,298.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2618408203125,0.0,0.0,9.839102858677506e-05,298.8433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2803955078125,0.0,0.0,7.267129694810137e-05,298.2864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2565612792969,0.0,0.0,9.839101403485984e-05,298.41424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2595520019531,0.0,0.0,0.0004667241882998,288.4223327636719,294.1499938964844,291.93670654296875,291.6110534667969,292.3053283691406,291.9840393066406,288.30621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955399436876,5.3426059132277715e-09,0.0009955345885828,-0.0130491741001605,0.0,0.0,0.0,-0.0074613722972571,60.0,5.821289539337158,-0.0,-6.757361603604295e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814420,298.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2610778808594,0.0,0.0,9.344860882265492e-05,298.43017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.26324462890625,0.0,0.0,9.840593702392653e-05,298.8417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.28155517578125,0.0,0.0,7.268230547197163e-05,298.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2580261230469,0.0,0.0,9.84059224720113e-05,298.4136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.260986328125,0.0,0.0,0.0004667949106078,288.4216003417969,294.1499938964844,291.9205627441406,291.5950622558594,292.2983703613281,291.97174072265625,288.3099365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956908179447,5.3602318139667204e-09,0.0009956854628399,-0.0130953500047326,0.0,0.0,0.0,-0.007470111362636,60.0,5.794442653656006,-0.0,-6.759407966683284e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814480,298.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2610778808594,0.0,0.0,9.344860882265492e-05,298.43017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.26324462890625,0.0,0.0,9.840593702392653e-05,298.8417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.28155517578125,0.0,0.0,7.268230547197163e-05,298.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2580261230469,0.0,0.0,9.84059224720113e-05,298.4136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.260986328125,0.0,0.0,0.0004667949106078,288.4216003417969,294.1499938964844,291.9205627441406,291.5950622558594,292.2983703613281,291.97174072265625,288.3099365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956908179447,5.3602318139667204e-09,0.0009956854628399,-0.0130953500047326,0.0,0.0,0.0,-0.007470111362636,60.0,5.794442653656006,-0.0,-6.759407966683284e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814540,298.37841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2624816894531,0.0,0.0,9.346166189061478e-05,298.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2646179199219,0.0,0.0,9.841968858381732e-05,298.8401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.28271484375,0.0,0.0,7.269245543284342e-05,298.28399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.25946044921875,0.0,0.0,9.84196740319021e-05,298.41314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.26239013671875,0.0,0.0,0.0004668601322919,288.4208374023437,294.1499938964844,291.9053649902344,291.5799560546875,292.2913513183594,291.9593811035156,288.3136901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958299342542,5.3764890317609115e-09,0.0009958245791494,-0.0131379412487149,0.0,0.0,0.0,-0.0074781710281968,60.0,5.768232822418213,-0.0,-6.7612958787322e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814600,298.37841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2624816894531,0.0,0.0,9.346166189061478e-05,298.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2646179199219,0.0,0.0,9.841968858381732e-05,298.8401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.28271484375,0.0,0.0,7.269245543284342e-05,298.28399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.25946044921875,0.0,0.0,9.84196740319021e-05,298.41314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.26239013671875,0.0,0.0,0.0004668601322919,288.4208374023437,294.1499938964844,291.9053649902344,291.5799560546875,292.2913513183594,291.9593811035156,288.3136901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958299342542,5.3764890317609115e-09,0.0009958245791494,-0.0131379412487149,0.0,0.0,0.0,-0.0074781710281968,60.0,5.768232822418213,-0.0,-6.7612958787322e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814660,298.377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.26385498046875,0.0,0.0,9.347389277536422e-05,298.42779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2659912109375,0.0,0.0,9.843256702879444e-05,298.8385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.28387451171875,0.0,0.0,7.270197238540277e-05,298.2828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2608947753906,0.0,0.0,9.84325524768792e-05,298.41259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2637939453125,0.0,0.0,0.0004669212503358,288.4200744628906,294.1499938964844,291.89141845703125,291.566162109375,292.28424072265625,291.9471435546875,288.31744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959602029994,5.391720847569559e-09,0.0009959548478946,-0.0131778456270694,0.0,0.0,0.0,-0.0074857221916317,60.0,5.742777347564697,-0.0,-6.763064419601508e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814720,298.377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.26385498046875,0.0,0.0,9.347389277536422e-05,298.42779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2659912109375,0.0,0.0,9.843256702879444e-05,298.8385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.28387451171875,0.0,0.0,7.270197238540277e-05,298.2828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2608947753906,0.0,0.0,9.84325524768792e-05,298.41259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2637939453125,0.0,0.0,0.0004669212503358,288.4200744628906,294.1499938964844,291.89141845703125,291.566162109375,292.28424072265625,291.9471435546875,288.31744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959602029994,5.391720847569559e-09,0.0009959548478946,-0.0131778456270694,0.0,0.0,0.0,-0.0074857221916317,60.0,5.742777347564697,-0.0,-6.763064419601508e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814780,298.3770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2652282714844,0.0,0.0,9.348487219540402e-05,298.4267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.267333984375,0.0,0.0,9.844412124948576e-05,298.8370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2850036621094,0.0,0.0,7.27105070836842e-05,298.2817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2622985839844,0.0,0.0,9.844410669757052e-05,298.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2651672363281,0.0,0.0,0.0004669760528486,288.4193420410156,294.1499938964844,291.879150390625,291.5539855957031,292.277099609375,291.9352111816406,288.3212280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960770839825,5.405383252110596e-09,0.0009960716124624,-0.013213638216257,0.0,0.0,0.0,-0.0074924952350556,60.0,5.718902111053467,-0.0,-6.764651772073196e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814840,298.3770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2652282714844,0.0,0.0,9.348487219540402e-05,298.4267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.267333984375,0.0,0.0,9.844412124948576e-05,298.8370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2850036621094,0.0,0.0,7.27105070836842e-05,298.2817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2622985839844,0.0,0.0,9.844410669757052e-05,298.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2651672363281,0.0,0.0,0.0004669760528486,288.4193420410156,294.1499938964844,291.879150390625,291.5539855957031,292.277099609375,291.9352111816406,288.3212280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960770839825,5.405383252110596e-09,0.0009960716124624,-0.013213638216257,0.0,0.0,0.0,-0.0074924952350556,60.0,5.718902111053467,-0.0,-6.764651772073196e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814900,298.3768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2658996582031,0.0,0.0,9.348981984658168e-05,298.4263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2679748535156,0.0,0.0,9.844933811109512e-05,298.8362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2855529785156,0.0,0.0,7.271435606526211e-05,298.2812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.26300048828125,0.0,0.0,9.84493235591799e-05,298.41180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2658386230469,0.0,0.0,0.0004670007911045,288.4189758300781,294.1499938964844,291.873779296875,291.5486755371094,292.2735290527344,291.92950439453125,288.3231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961295872926,5.411549874878574e-09,0.0009961242321878,-0.0132297929376363,0.0,0.0,0.0,-0.0074955513700842,60.0,5.708040237426758,-0.0,-6.76536799915084e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814960,298.3765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2665710449219,0.0,0.0,9.349454921903087e-05,298.4258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2686462402344,0.0,0.0,9.845431486610325e-05,298.8355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2861022949219,0.0,0.0,7.271803769981489e-05,298.28076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2637023925781,0.0,0.0,9.845430759014562e-05,298.4115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2665100097656,0.0,0.0,0.0004670244234148,288.4185791015625,294.1499938964844,291.86895751953125,291.5438842773437,292.2699584960937,291.9239501953125,288.3250427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996179995127,5.4174389418903965e-09,0.0009961745236068,-0.0132452212274074,0.0,0.0,0.0,-0.0074984706006944,60.0,5.697726249694824,-0.0,-6.766052251805378e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815020,298.3763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2679138183594,0.0,0.0,9.350331674795598e-05,298.4249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2699584960937,0.0,0.0,9.846354805631564e-05,298.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2872009277344,0.0,0.0,7.272485527209938e-05,298.2799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2650451660156,0.0,0.0,9.84635335044004e-05,298.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.267822265625,0.0,0.0,0.0004670682246796,288.4178466796875,294.1499938964844,291.8612365722656,291.5362243652344,292.2628173828125,291.9132995605469,288.328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962734766304,5.428351990133251e-09,0.0009962681215256,-0.0132738100364804,0.0,0.0,0.0,-0.0075038820505142,60.0,5.678575038909912,-0.0,-6.767319860045974e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815080,298.3763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2679138183594,0.0,0.0,9.350331674795598e-05,298.4249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2699584960937,0.0,0.0,9.846354805631564e-05,298.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2872009277344,0.0,0.0,7.272485527209938e-05,298.2799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2650451660156,0.0,0.0,9.84635335044004e-05,298.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.267822265625,0.0,0.0,0.0004670682246796,288.4178466796875,294.1499938964844,291.8612365722656,291.5362243652344,292.2628173828125,291.9132995605469,288.328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962734766304,5.428351990133251e-09,0.0009962681215256,-0.0132738100364804,0.0,0.0,0.0,-0.0075038820505142,60.0,5.678575038909912,-0.0,-6.767319860045974e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815140,298.3763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.26922607421875,0.0,0.0,9.35104617383331e-05,298.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.271240234375,0.0,0.0,9.84710713964887e-05,298.8326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.28826904296875,0.0,0.0,7.273041410371661e-05,298.279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2663879394531,0.0,0.0,9.847105684457348e-05,298.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2691345214844,0.0,0.0,0.0004671039059758,288.4170837402344,294.1499938964844,291.8563537597656,291.5313720703125,292.2557678222656,291.9038391113281,288.33270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963496122509,5.437244432471289e-09,0.0009963441407307,-0.0132971070706844,0.0,0.0,0.0,-0.0075082904659211,60.0,5.663442611694336,-0.0,-6.768352989183768e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815200,298.3763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.26922607421875,0.0,0.0,9.35104617383331e-05,298.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.271240234375,0.0,0.0,9.84710713964887e-05,298.8326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.28826904296875,0.0,0.0,7.273041410371661e-05,298.279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2663879394531,0.0,0.0,9.847105684457348e-05,298.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2691345214844,0.0,0.0,0.0004671039059758,288.4170837402344,294.1499938964844,291.8563537597656,291.5313720703125,292.2557678222656,291.9038391113281,288.33270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963496122509,5.437244432471289e-09,0.0009963441407307,-0.0132971070706844,0.0,0.0,0.0,-0.0075082904659211,60.0,5.663442611694336,-0.0,-6.768352989183768e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815260,298.3767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2705078125,0.0,0.0,9.351634071208537e-05,298.4234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2724914550781,0.0,0.0,9.847726323641837e-05,298.83123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.289306640625,0.0,0.0,7.273498340509832e-05,298.2789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2677307128906,0.0,0.0,9.847724868450314e-05,298.4103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2704162597656,0.0,0.0,0.0004671333008445,288.4163513183594,294.1499938964844,291.8547058105469,291.5297546386719,292.2488098144531,291.8958435058594,288.3365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964121272787,5.444562134471198e-09,0.0009964067721739,-0.0133162783458828,0.0,0.0,0.0,-0.0075119179673492,60.0,5.652588844299316,-0.0,-6.769203508838474e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815320,298.3767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2705078125,0.0,0.0,9.351634071208537e-05,298.4234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2724914550781,0.0,0.0,9.847726323641837e-05,298.83123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.289306640625,0.0,0.0,7.273498340509832e-05,298.2789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2677307128906,0.0,0.0,9.847724868450314e-05,298.4103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2704162597656,0.0,0.0,0.0004671333008445,288.4163513183594,294.1499938964844,291.8547058105469,291.5297546386719,292.2488098144531,291.8958435058594,288.3365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964121272787,5.444562134471198e-09,0.0009964067721739,-0.0133162783458828,0.0,0.0,0.0,-0.0075119179673492,60.0,5.652588844299316,-0.0,-6.769203508838474e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815380,298.3775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2717590332031,0.0,0.0,9.352064807899296e-05,298.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.27374267578125,0.0,0.0,9.8481796158012e-05,298.8299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.29034423828125,0.0,0.0,7.273833762155846e-05,298.27886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2690124511719,0.0,0.0,9.84817888820544e-05,298.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2716979980469,0.0,0.0,0.0004671548085752,288.4156188964844,294.1499938964844,291.856689453125,291.5317077636719,292.2420654296875,291.8899230957031,288.3404235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964579949155,5.449919626698829e-09,0.0009964525233954,-0.0133303133770823,0.0,0.0,0.0,-0.007514574099332,60.0,5.647365570068359,-0.0,-6.769825944275e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815440,298.3775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2717590332031,0.0,0.0,9.352064807899296e-05,298.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.27374267578125,0.0,0.0,9.8481796158012e-05,298.8299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.29034423828125,0.0,0.0,7.273833762155846e-05,298.27886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2690124511719,0.0,0.0,9.84817888820544e-05,298.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2716979980469,0.0,0.0,0.0004671548085752,288.4156188964844,294.1499938964844,291.856689453125,291.5317077636719,292.2420654296875,291.8899230957031,288.3404235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964579949155,5.449919626698829e-09,0.0009964525233954,-0.0133303133770823,0.0,0.0,0.0,-0.007514574099332,60.0,5.647365570068359,-0.0,-6.769825944275e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815500,298.37811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2723999023437,0.0,0.0,9.352211782243104e-05,298.42266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2743530273437,0.0,0.0,9.84833386610262e-05,298.8293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2908630371094,0.0,0.0,7.273947267094627e-05,298.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2696533203125,0.0,0.0,9.848332410911098e-05,298.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2723083496094,0.0,0.0,0.0004671621136367,288.4152526855469,294.1499938964844,291.8591613769531,291.5341491699219,292.23883056640625,291.8882141113281,288.3423767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996473361738,5.451737727923955e-09,0.0009964678902179,-0.0133350761607289,0.0,0.0,0.0,-0.0075154746882617,60.0,5.647739887237549,-0.0,-6.77003697546752e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815560,298.378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.27301025390625,0.0,0.0,9.352364577353e-05,298.4224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.27496337890625,0.0,0.0,9.848495392361656e-05,298.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2913818359375,0.0,0.0,7.2740665927995e-05,298.2790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2702941894531,0.0,0.0,9.848493937170132e-05,298.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.27294921875,0.0,0.0,0.0004671697970479,288.4148864746094,294.1499938964844,291.8626708984375,291.53765869140625,292.23553466796875,291.8861389160156,288.3443298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964897762984,5.453643758812632e-09,0.0009964843047782,-0.0133400708436965,0.0,0.0,0.0,-0.0075164199806749,60.0,5.647315502166748,-0.0,-6.770258664801079e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815620,298.3802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.27423095703125,0.0,0.0,9.352480992674828e-05,298.422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2761535644531,0.0,0.0,9.848618356045336e-05,298.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2923583984375,0.0,0.0,7.274156814673916e-05,298.2795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.27154541015625,0.0,0.0,9.848616900853811e-05,298.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.274169921875,0.0,0.0,0.000467175617814,288.4141540527344,294.1499938964844,291.8730773925781,291.5479736328125,292.2294311523437,291.8855895996094,288.34820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965022327378,5.4550870487446446e-09,0.0009964967612177,-0.0133438510820269,0.0,0.0,0.0,-0.0075171357020735,60.0,5.655230045318604,-0.0,-6.770426352886717e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815680,298.3802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.27423095703125,0.0,0.0,9.352480992674828e-05,298.422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2761535644531,0.0,0.0,9.848618356045336e-05,298.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2923583984375,0.0,0.0,7.274156814673916e-05,298.2795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.27154541015625,0.0,0.0,9.848616900853811e-05,298.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.274169921875,0.0,0.0,0.000467175617814,288.4141540527344,294.1499938964844,291.8730773925781,291.5479736328125,292.2294311523437,291.8855895996094,288.34820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965022327378,5.4550870487446446e-09,0.0009964967612177,-0.0133438510820269,0.0,0.0,0.0,-0.0075171357020735,60.0,5.655230045318604,-0.0,-6.770426352886717e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815740,298.38214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.27545166015625,0.0,0.0,9.352480265079066e-05,298.4219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.27734375,0.0,0.0,9.848616900853811e-05,298.8267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2933654785156,0.0,0.0,7.274156087078154e-05,298.2802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2727966308594,0.0,0.0,9.84861544566229e-05,298.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2753601074219,0.0,0.0,0.0004671755596064,288.4134521484375,294.1499938964844,291.8883056640625,291.56304931640625,292.2236328125,291.8876342773437,288.3521423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965019999071,5.455063956105732e-09,0.000996496528387,-0.0133437905460596,0.0,0.0,0.0,-0.0075171245262026,60.0,5.669007778167725,-0.0,-6.770423510715774e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815800,298.38214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.27545166015625,0.0,0.0,9.352480265079066e-05,298.4219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.27734375,0.0,0.0,9.848616900853811e-05,298.8267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2933654785156,0.0,0.0,7.274156087078154e-05,298.2802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2727966308594,0.0,0.0,9.84861544566229e-05,298.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2753601074219,0.0,0.0,0.0004671755596064,288.4134521484375,294.1499938964844,291.8883056640625,291.56304931640625,292.2236328125,291.8876342773437,288.3521423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965019999071,5.455063956105732e-09,0.000996496528387,-0.0133437905460596,0.0,0.0,0.0,-0.0075171245262026,60.0,5.669007778167725,-0.0,-6.770423510715774e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815860,298.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2766418457031,0.0,0.0,9.352299821330234e-05,298.4218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.27850341796875,0.0,0.0,9.848426998360084e-05,298.825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2943420410156,0.0,0.0,7.2740156610962e-05,298.2812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2740173339844,0.0,0.0,9.84842627076432e-05,298.4104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2765808105469,0.0,0.0,0.0004671665665227,288.4127502441406,294.1499938964844,291.90869140625,291.5832824707031,292.2183532714844,291.8931579589844,288.3560485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996482791379,5.452812867901002e-09,0.0009964773198589,-0.0133378934115171,0.0,0.0,0.0,-0.0075160088017582,60.0,5.690985202789307,-0.0,-6.770162030989013e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815920,298.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2766418457031,0.0,0.0,9.352299821330234e-05,298.4218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.27850341796875,0.0,0.0,9.848426998360084e-05,298.825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2943420410156,0.0,0.0,7.2740156610962e-05,298.2812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2740173339844,0.0,0.0,9.84842627076432e-05,298.4104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2765808105469,0.0,0.0,0.0004671665665227,288.4127502441406,294.1499938964844,291.90869140625,291.5832824707031,292.2183532714844,291.8931579589844,288.3560485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996482791379,5.452812867901002e-09,0.0009964773198589,-0.0133378934115171,0.0,0.0,0.0,-0.0075160088017582,60.0,5.690985202789307,-0.0,-6.770162030989013e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815980,298.38726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.27783203125,0.0,0.0,9.351972403237596e-05,298.4219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2796630859375,0.0,0.0,9.848081390373407e-05,298.8252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2952880859375,0.0,0.0,7.273761002579704e-05,298.2825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2752380371094,0.0,0.0,9.848080662777647e-05,298.41082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2777404785156,0.0,0.0,0.0004671501810662,288.4120483398437,294.1499938964844,291.9346618652344,291.6090393066406,292.2136535644531,291.90240478515625,288.3599853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964477503672,5.448717477207765e-09,0.000996442278847,-0.0133271645754575,0.0,0.0,0.0,-0.0075139785185456,60.0,5.721450328826904,-0.0,-6.76968667789879e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816040,298.38726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.27783203125,0.0,0.0,9.351972403237596e-05,298.4219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2796630859375,0.0,0.0,9.848081390373407e-05,298.8252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2952880859375,0.0,0.0,7.273761002579704e-05,298.2825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2752380371094,0.0,0.0,9.848080662777647e-05,298.41082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2777404785156,0.0,0.0,0.0004671501810662,288.4120483398437,294.1499938964844,291.9346618652344,291.6090393066406,292.2136535644531,291.90240478515625,288.3599853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964477503672,5.448717477207765e-09,0.000996442278847,-0.0133271645754575,0.0,0.0,0.0,-0.0075139785185456,60.0,5.721450328826904,-0.0,-6.76968667789879e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816100,298.3888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2784118652344,0.0,0.0,9.351732296636328e-05,298.4220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2802429199219,0.0,0.0,9.847828914644197e-05,298.824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2957763671875,0.0,0.0,7.27357401046902e-05,298.2834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2758178710937,0.0,0.0,9.847827459452674e-05,298.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2783203125,0.0,0.0,0.000467138190288,288.4117126464844,294.1499938964844,291.94989013671875,291.6241149902344,292.2116394042969,291.9091186523437,288.3619689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964220225811,5.445724315933376e-09,0.0009964165510609,-0.0133193228393793,0.0,0.0,0.0,-0.0075124939903616,60.0,5.741322994232178,-0.0,-6.769338511958267e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816160,298.3905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2789611816406,0.0,0.0,9.351469634566456e-05,298.42218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2807922363281,0.0,0.0,9.847552428254858e-05,298.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2962341308594,0.0,0.0,7.273369556060061e-05,298.2843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.27642822265625,0.0,0.0,9.847550973063336e-05,298.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2789001464844,0.0,0.0,0.0004671250644605,288.411376953125,294.1499938964844,291.96661376953125,291.6407165527344,292.2097473144531,291.916748046875,288.36395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963939664885,5.442448269832312e-09,0.0009963884949684,-0.0133107407018542,0.0,0.0,0.0,-0.0075108697637915,60.0,5.76302433013916,-0.0,-6.7689576610519e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816220,298.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2801208496094,0.0,0.0,9.350868640467525e-05,298.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.28192138671875,0.0,0.0,9.846919419942424e-05,298.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.29718017578125,0.0,0.0,7.27290243958123e-05,298.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.277587890625,0.0,0.0,9.8469179647509e-05,298.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2800598144531,0.0,0.0,0.0004670950584113,288.4106750488281,294.1499938964844,292.00494384765625,291.6787109375,292.2063903808594,291.93408203125,288.367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963300544768,5.434950267613203e-09,0.0009963245829567,-0.0132910972461104,0.0,0.0,0.0,-0.0075071537867188,60.0,5.811025619506836,-0.0,-6.768086535657859e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816280,298.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2801208496094,0.0,0.0,9.350868640467525e-05,298.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.28192138671875,0.0,0.0,9.846919419942424e-05,298.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.29718017578125,0.0,0.0,7.27290243958123e-05,298.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.277587890625,0.0,0.0,9.8469179647509e-05,298.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2800598144531,0.0,0.0,0.0004670950584113,288.4106750488281,294.1499938964844,292.00494384765625,291.6787109375,292.2063903808594,291.93408203125,288.367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963300544768,5.434950267613203e-09,0.0009963245829567,-0.0132910972461104,0.0,0.0,0.0,-0.0075071537867188,60.0,5.811025619506836,-0.0,-6.768086535657859e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816340,298.3984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.28125,0.0,0.0,9.350067557534204e-05,298.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2830505371094,0.0,0.0,9.84607613645494e-05,298.8240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.298095703125,0.0,0.0,7.272278890013695e-05,298.2885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2787780761719,0.0,0.0,9.846074681263416e-05,298.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2811889648437,0.0,0.0,0.0004670550406444,288.4100341796875,294.1499938964844,292.04998779296875,291.723388671875,292.2039794921875,291.956787109375,288.37188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962446056306,5.424964477640515e-09,0.0009962392505258,-0.013264937326312,0.0,0.0,0.0,-0.0075022028759121,60.0,5.8712358474731445,-0.0,-6.766926219370363e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816400,298.3984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.28125,0.0,0.0,9.350067557534204e-05,298.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2830505371094,0.0,0.0,9.84607613645494e-05,298.8240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.298095703125,0.0,0.0,7.272278890013695e-05,298.2885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2787780761719,0.0,0.0,9.846074681263416e-05,298.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2811889648437,0.0,0.0,0.0004670550406444,288.4100341796875,294.1499938964844,292.04998779296875,291.723388671875,292.2039794921875,291.956787109375,288.37188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962446056306,5.424964477640515e-09,0.0009962392505258,-0.013264937326312,0.0,0.0,0.0,-0.0075022028759121,60.0,5.8712358474731445,-0.0,-6.766926219370363e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816460,298.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2823791503906,0.0,0.0,9.349048195872456e-05,298.423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2841491699219,0.0,0.0,9.845002932706848e-05,298.82403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.29901123046875,0.0,0.0,7.27148653822951e-05,298.2911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2799072265625,0.0,0.0,9.845001477515324e-05,298.4140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2823181152344,0.0,0.0,0.000467004138045,288.40936279296875,294.1499938964844,292.09918212890625,291.7703552246094,292.2024841308594,291.9840393066406,288.3758850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961359901353,5.4122617498819645e-09,0.0009961306350305,-0.0132316574454307,0.0,0.0,0.0,-0.0074959057383239,60.0,5.936693668365479,-0.0,-6.765450422108188e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816520,298.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2823791503906,0.0,0.0,9.349048195872456e-05,298.423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2841491699219,0.0,0.0,9.845002932706848e-05,298.82403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.29901123046875,0.0,0.0,7.27148653822951e-05,298.2911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2799072265625,0.0,0.0,9.845001477515324e-05,298.4140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2823181152344,0.0,0.0,0.000467004138045,288.40936279296875,294.1499938964844,292.09918212890625,291.7703552246094,292.2024841308594,291.9840393066406,288.3758850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961359901353,5.4122617498819645e-09,0.0009961306350305,-0.0132316574454307,0.0,0.0,0.0,-0.0074959057383239,60.0,5.936693668365479,-0.0,-6.765450422108188e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816580,298.408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2834777832031,0.0,0.0,9.347725426778196e-05,298.4248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.28521728515625,0.0,0.0,9.843609586823732e-05,298.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2998962402344,0.0,0.0,7.270457717822865e-05,298.2941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2810363769531,0.0,0.0,9.843608131632207e-05,298.41534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2834167480469,0.0,0.0,0.000466938043246,288.40875244140625,294.1499938964844,292.1495056152344,291.8150329589844,292.20233154296875,292.0169677734375,288.3798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959948947653,5.3957673884497134e-09,0.0009959895396605,-0.0131884459406137,0.0,0.0,0.0,-0.0074877287261188,60.0,6.003364562988281,-0.0,-6.76353479889258e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
