time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17816640,298.408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2834777832031,0.0,0.0,9.347725426778196e-05,298.4248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.28521728515625,0.0,0.0,9.843609586823732e-05,298.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2998962402344,0.0,0.0,7.270457717822865e-05,298.2941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2810363769531,0.0,0.0,9.843608131632207e-05,298.41534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2834167480469,0.0,0.0,0.000466938043246,288.40875244140625,294.1499938964844,292.1495056152344,291.8150329589844,292.20233154296875,292.0169677734375,288.3798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959948947653,5.3957673884497134e-09,0.0009959895396605,-0.0131884459406137,0.0,0.0,0.0,-0.0074877287261188,60.0,6.003364562988281,-0.0,-6.76353479889258e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816700,298.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2840270996094,0.0,0.0,9.3470087449532e-05,298.4253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2857666015625,0.0,0.0,9.84285434242338e-05,298.8243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.30035400390625,0.0,0.0,7.269899651873857e-05,298.2957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2816162109375,0.0,0.0,9.842853614827618e-05,298.4160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2839660644531,0.0,0.0,0.0004669022455345,288.408447265625,294.1499938964844,292.175048828125,291.8365478515625,292.2026062011719,292.0346984863281,288.38189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959181770682,5.386834533993579e-09,0.0009959128219634,-0.0131650445982813,0.0,0.0,0.0,-0.0074832984246313,60.0,6.036259651184082,-0.0,-6.762497406498369e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816760,298.41436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2845764160156,0.0,0.0,9.34625422814861e-05,298.4259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2862854003906,0.0,0.0,9.842060535447672e-05,298.82452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3008117675781,0.0,0.0,7.269313209690154e-05,298.2974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2821655273437,0.0,0.0,9.842059080256148e-05,298.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2845153808594,0.0,0.0,0.0004668645851779,288.4081420898437,294.1499938964844,292.2008972167969,291.8575134277344,292.2030639648437,292.0528869628906,288.3839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958378504961,5.377435385867102e-09,0.000995832378976,-0.0131404204294085,0.0,0.0,0.0,-0.0074786390177905,60.0,6.068823337554932,-0.0,-6.761406012856241e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816820,298.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.28564453125,0.0,0.0,9.34467461775057e-05,298.4272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.287353515625,0.0,0.0,9.840396523941308e-05,298.824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3016967773437,0.0,0.0,7.268084300449118e-05,298.30096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2832946777344,0.0,0.0,9.840395796345548e-05,298.4182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2855834960937,0.0,0.0,0.0004667856555897,288.40753173828125,294.1499938964844,292.2533264160156,291.8979187011719,292.20458984375,292.09088134765625,288.3879699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956697467714,5.357743138034721e-09,0.0009956643916666,-0.0130888307467103,0.0,0.0,0.0,-0.0074688782915472,60.0,6.132847785949707,-0.0,-6.75911877578983e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816880,298.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.28564453125,0.0,0.0,9.34467461775057e-05,298.4272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.287353515625,0.0,0.0,9.840396523941308e-05,298.824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3016967773437,0.0,0.0,7.268084300449118e-05,298.30096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2832946777344,0.0,0.0,9.840395796345548e-05,298.4182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2855834960937,0.0,0.0,0.0004667856555897,288.40753173828125,294.1499938964844,292.2533264160156,291.8979187011719,292.20458984375,292.09088134765625,288.3879699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956697467714,5.357743138034721e-09,0.0009956643916666,-0.0130888307467103,0.0,0.0,0.0,-0.0074688782915472,60.0,6.132847785949707,-0.0,-6.75911877578983e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816940,298.4305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2867431640625,0.0,0.0,9.343014971818776e-05,298.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2884216308594,0.0,0.0,9.83864883892238e-05,298.825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3025817871094,0.0,0.0,7.266793545568362e-05,298.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2843933105469,0.0,0.0,9.83864811132662e-05,298.419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2866516113281,0.0,0.0,0.0004667027678806,288.4069519042969,294.1499938964844,292.3066711425781,291.93634033203125,292.2070007324219,292.1307067871094,288.3920288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954927954822,5.337062791710423e-09,0.0009954875567927,-0.0130346519872546,0.0,0.0,0.0,-0.0074586262926459,60.0,6.194538593292236,-0.0,-6.756717851885696e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817000,298.4305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2867431640625,0.0,0.0,9.343014971818776e-05,298.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2884216308594,0.0,0.0,9.83864883892238e-05,298.825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3025817871094,0.0,0.0,7.266793545568362e-05,298.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2843933105469,0.0,0.0,9.83864811132662e-05,298.419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2866516113281,0.0,0.0,0.0004667027678806,288.4069519042969,294.1499938964844,292.3066711425781,291.93634033203125,292.2070007324219,292.1307067871094,288.3920288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954927954822,5.337062791710423e-09,0.0009954875567927,-0.0130346519872546,0.0,0.0,0.0,-0.0074586262926459,60.0,6.194538593292236,-0.0,-6.756717851885696e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817060,298.4408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2878112792969,0.0,0.0,9.341408440377565e-05,298.4296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2894592285156,0.0,0.0,9.836957178777084e-05,298.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3034362792969,0.0,0.0,7.265544263646007e-05,298.3085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2854919433594,0.0,0.0,9.83695572358556e-05,298.4211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2877197265625,0.0,0.0,0.0004666224995162,288.4064025878906,294.1499938964844,292.3609313964844,291.972900390625,292.2103576660156,292.17291259765625,288.3961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953216649591,5.317034812435395e-09,0.0009953163098543,-0.0129821822047233,0.0,0.0,0.0,-0.0074486974626779,60.0,6.253688812255859,-0.0,-6.754392956054289e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817120,298.4408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2878112792969,0.0,0.0,9.341408440377565e-05,298.4296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2894592285156,0.0,0.0,9.836957178777084e-05,298.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3034362792969,0.0,0.0,7.265544263646007e-05,298.3085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2854919433594,0.0,0.0,9.83695572358556e-05,298.4211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2877197265625,0.0,0.0,0.0004666224995162,288.4064025878906,294.1499938964844,292.3609313964844,291.972900390625,292.2103576660156,292.17291259765625,288.3961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953216649591,5.317034812435395e-09,0.0009953163098543,-0.0129821822047233,0.0,0.0,0.0,-0.0074486974626779,60.0,6.253688812255859,-0.0,-6.754392956054289e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817180,298.45196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2888488769531,0.0,0.0,9.339928510598838e-05,298.4310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2904968261719,0.0,0.0,9.835398668656126e-05,298.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3043212890625,0.0,0.0,7.264393207151443e-05,298.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2865600585937,0.0,0.0,9.835397213464604e-05,298.4227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2887878417969,0.0,0.0,0.0004665486048907,288.4058532714844,294.1499938964844,292.4159851074219,292.0076904296875,292.2146911621094,292.2171630859375,288.40020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951640386134,5.298590899371902e-09,0.0009951586835086,-0.0129338623955845,0.0,0.0,0.0,-0.0074395551346242,60.0,6.310374736785889,-0.0,-6.752252090791444e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817240,298.45196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2888488769531,0.0,0.0,9.339928510598838e-05,298.4310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2904968261719,0.0,0.0,9.835398668656126e-05,298.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3043212890625,0.0,0.0,7.264393207151443e-05,298.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2865600585937,0.0,0.0,9.835397213464604e-05,298.4227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2887878417969,0.0,0.0,0.0004665486048907,288.4058532714844,294.1499938964844,292.4159851074219,292.0076904296875,292.2146911621094,292.2171630859375,288.40020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951640386134,5.298590899371902e-09,0.0009951586835086,-0.0129338623955845,0.0,0.0,0.0,-0.0074395551346242,60.0,6.310374736785889,-0.0,-6.752252090791444e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817300,298.4577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2893981933594,0.0,0.0,9.339249663753436e-05,298.4317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.291015625,0.0,0.0,9.834683442022651e-05,298.8270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.30474853515625,0.0,0.0,7.263864972628653e-05,298.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.287109375,0.0,0.0,9.83468271442689e-05,298.4235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.289306640625,0.0,0.0,0.0004665146989282,288.40557861328125,294.1499938964844,292.4437866210937,292.02447509765625,292.2172241210937,292.23980712890625,288.4022827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950919775292,5.2901305558350495e-09,0.0009950867388397,-0.0129116978496313,0.0,0.0,0.0,-0.0074353627860546,60.0,6.33768367767334,-0.0,-6.75127083127336e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817360,298.4635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2899169921875,0.0,0.0,9.338623931398617e-05,298.4325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2915344238281,0.0,0.0,9.834024240262806e-05,298.8274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.30517578125,0.0,0.0,7.263378211064264e-05,298.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.28765869140625,0.0,0.0,9.834023512667044e-05,298.4244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.28985595703125,0.0,0.0,0.0004664834123104,288.40533447265625,294.1499938964844,292.4718017578125,292.0408630371094,292.2199401855469,292.2628173828125,288.40435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950253879651,5.282327464328773e-09,0.0009950201492756,-0.0128912543877959,0.0,0.0,0.0,-0.0074314945377409,60.0,6.364529132843018,-0.0,-6.750364889285265e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817420,298.4752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2909545898437,0.0,0.0,9.337531810160726e-05,298.43408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.29254150390625,0.0,0.0,9.832874638959764e-05,298.8283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3060302734375,0.0,0.0,7.262529106810689e-05,298.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2887268066406,0.0,0.0,9.832873911364004e-05,298.4261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2908935546875,0.0,0.0,0.000466428900836,288.4048156738281,294.1499938964844,292.5282592773437,292.0724792480469,292.225830078125,292.3096618652344,288.40850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994908506982,5.268718794582128e-09,0.0009949032682925,-0.012855602428317,0.0,0.0,0.0,-0.0074247457087039,60.0,6.41712760925293,-0.0,-6.748786063326406e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817480,298.4752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2909545898437,0.0,0.0,9.337531810160726e-05,298.43408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.29254150390625,0.0,0.0,9.832874638959764e-05,298.8283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3060302734375,0.0,0.0,7.262529106810689e-05,298.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2887268066406,0.0,0.0,9.832873911364004e-05,298.4261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2908935546875,0.0,0.0,0.000466428900836,288.4048156738281,294.1499938964844,292.5282592773437,292.0724792480469,292.225830078125,292.3096618652344,288.40850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994908506982,5.268718794582128e-09,0.0009949032682925,-0.012855602428317,0.0,0.0,0.0,-0.0074247457087039,60.0,6.41712760925293,-0.0,-6.748786063326406e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817540,298.4872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2919921875,0.0,0.0,9.336885705124588e-05,298.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2935791015625,0.0,0.0,9.83219433692284e-05,298.829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.306884765625,0.0,0.0,7.262026338139549e-05,298.325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.289794921875,0.0,0.0,9.832192881731316e-05,298.4280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2919311523437,0.0,0.0,0.0004663965955842,288.4043273925781,294.1499938964844,292.5853576660156,292.1026611328125,292.2327880859375,292.35845947265625,288.4126892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948395891115,5.2606572431557205e-09,0.000994834350422,-0.012834483757615,0.0,0.0,0.0,-0.0074207494035363,60.0,6.467190742492676,-0.0,-6.747850989086146e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817600,298.4872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2919921875,0.0,0.0,9.336885705124588e-05,298.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2935791015625,0.0,0.0,9.83219433692284e-05,298.829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.306884765625,0.0,0.0,7.262026338139549e-05,298.325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.289794921875,0.0,0.0,9.832192881731316e-05,298.4280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2919311523437,0.0,0.0,0.0004663965955842,288.4043273925781,294.1499938964844,292.5853576660156,292.1026611328125,292.2327880859375,292.35845947265625,288.4126892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948395891115,5.2606572431557205e-09,0.000994834350422,-0.012834483757615,0.0,0.0,0.0,-0.0074207494035363,60.0,6.467190742492676,-0.0,-6.747850989086146e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817660,298.4996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.29302978515625,0.0,0.0,9.336545917904004e-05,298.4376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2945861816406,0.0,0.0,9.83183635980822e-05,298.8304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3077392578125,0.0,0.0,7.261762220878154e-05,298.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2908630371094,0.0,0.0,9.83183563221246e-05,298.4300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.29296875,0.0,0.0,0.0004663796571549,288.4038391113281,294.1499938964844,292.6429748535156,292.1315612792969,292.2403564453125,292.4083251953125,288.4168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948033839464,5.2564224084505895e-09,0.0009947981452569,-0.0128233889117836,0.0,0.0,0.0,-0.0074186497367918,60.0,6.515763282775879,-0.0,-6.747359293513e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817720,298.4996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.29302978515625,0.0,0.0,9.336545917904004e-05,298.4376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2945861816406,0.0,0.0,9.83183635980822e-05,298.8304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3077392578125,0.0,0.0,7.261762220878154e-05,298.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2908630371094,0.0,0.0,9.83183563221246e-05,298.4300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.29296875,0.0,0.0,0.0004663796571549,288.4038391113281,294.1499938964844,292.6429748535156,292.1315612792969,292.2403564453125,292.4083251953125,288.4168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948033839464,5.2564224084505895e-09,0.0009947981452569,-0.0128233889117836,0.0,0.0,0.0,-0.0074186497367918,60.0,6.515763282775879,-0.0,-6.747359293513e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817780,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2940673828125,0.0,0.0,9.336727089248598e-05,298.4396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.29559326171875,0.0,0.0,9.832026989897712e-05,298.8316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.30859375,0.0,0.0,7.261902646860108e-05,298.33502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2919311523437,0.0,0.0,9.832026262301952e-05,298.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.29400634765625,0.0,0.0,0.0004663887084461,288.40338134765625,294.1499938964844,292.7010803222656,292.15924072265625,292.2487487792969,292.4596862792969,288.42108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948224760591,5.25867172029848e-09,0.0009948172373697,-0.0128292813897132,0.0,0.0,0.0,-0.0074197645299136,60.0,6.56253719329834,-0.0,-6.74762077323976e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817840,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2940673828125,0.0,0.0,9.336727089248598e-05,298.4396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.29559326171875,0.0,0.0,9.832026989897712e-05,298.8316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.30859375,0.0,0.0,7.261902646860108e-05,298.33502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2919311523437,0.0,0.0,9.832026262301952e-05,298.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.29400634765625,0.0,0.0,0.0004663887084461,288.40338134765625,294.1499938964844,292.7010803222656,292.15924072265625,292.2487487792969,292.4596862792969,288.42108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948224760591,5.25867172029848e-09,0.0009948172373697,-0.0128292813897132,0.0,0.0,0.0,-0.0074197645299136,60.0,6.56253719329834,-0.0,-6.74762077323976e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817900,298.5185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2945861816406,0.0,0.0,9.337125084130092e-05,298.4407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2961120605469,0.0,0.0,9.83244608505629e-05,298.83233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3090209960937,0.0,0.0,7.26221187505871e-05,298.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2924499511719,0.0,0.0,9.832445357460529e-05,298.43341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2945251464844,0.0,0.0,0.0004664085572585,288.4031677246094,294.1499938964844,292.73028564453125,292.17266845703125,292.2535095214844,292.48614501953125,288.4232177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948653168976,5.263625979523567e-09,0.0009948599617928,-0.0128422603011131,0.0,0.0,0.0,-0.0074222227558493,60.0,6.584885120391846,-0.0,-6.748194891770255e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817960,298.5249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.29510498046875,0.0,0.0,9.337531810160726e-05,298.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.296630859375,0.0,0.0,9.832874638959764e-05,298.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3094482421875,0.0,0.0,7.262529106810689e-05,298.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.29296875,0.0,0.0,9.832873911364004e-05,298.4346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2950439453125,0.0,0.0,0.000466428900836,288.4029541015625,294.1499938964844,292.75958251953125,292.18585205078125,292.2582702636719,292.5126037597656,288.42535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949090890586,5.2686934814971664e-09,0.0009949038503691,-0.0128555353730916,0.0,0.0,0.0,-0.0074247373268008,60.0,6.60722541809082,-0.0,-6.748783221155463e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818020,298.5375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.296142578125,0.0,0.0,9.338680683868006e-05,298.4441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2976379394531,0.0,0.0,9.834083903115244e-05,298.83447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.310302734375,0.0,0.0,7.263421866809949e-05,298.34527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2940368652344,0.0,0.0,9.83408317551948e-05,298.4369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.29608154296875,0.0,0.0,0.0004664862644858,288.40252685546875,294.1499938964844,292.81842041015625,292.21148681640625,292.26824951171875,292.56622314453125,288.4296264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950302774086,5.2829927099651294e-09,0.0009950250387191,-0.0128929987549781,0.0,0.0,0.0,-0.007431820500642,60.0,6.651020050048828,-0.0,-6.750442338443463e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818080,298.5375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.296142578125,0.0,0.0,9.338680683868006e-05,298.4441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2976379394531,0.0,0.0,9.834083903115244e-05,298.83447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.310302734375,0.0,0.0,7.263421866809949e-05,298.34527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2940368652344,0.0,0.0,9.83408317551948e-05,298.4369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.29608154296875,0.0,0.0,0.0004664862644858,288.40252685546875,294.1499938964844,292.81842041015625,292.21148681640625,292.26824951171875,292.56622314453125,288.4296264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950302774086,5.2829927099651294e-09,0.0009950250387191,-0.0128929987549781,0.0,0.0,0.0,-0.007431820500642,60.0,6.651020050048828,-0.0,-6.750442338443463e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818140,298.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2971496582031,0.0,0.0,9.340748511021955e-05,298.4466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.29864501953125,0.0,0.0,9.836261597229168e-05,298.8360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3111572265625,0.0,0.0,7.265030581038445e-05,298.3505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2950744628906,0.0,0.0,9.836260869633406e-05,298.4395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2970886230469,0.0,0.0,0.0004665895830839,288.40216064453125,294.1499938964844,292.87750244140625,292.2362976074219,292.2795104980469,292.62164306640625,288.4339294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952506516128,5.3087521045824815e-09,0.0009952454129233,-0.0129604833200573,0.0,0.0,0.0,-0.0074445912614464,60.0,6.693047046661377,-0.0,-6.753431591732807e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818200,298.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2971496582031,0.0,0.0,9.340748511021955e-05,298.4466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.29864501953125,0.0,0.0,9.836261597229168e-05,298.8360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3111572265625,0.0,0.0,7.265030581038445e-05,298.3505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2950744628906,0.0,0.0,9.836260869633406e-05,298.4395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2970886230469,0.0,0.0,0.0004665895830839,288.40216064453125,294.1499938964844,292.87750244140625,292.2362976074219,292.2795104980469,292.62164306640625,288.4339294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952506516128,5.3087521045824815e-09,0.0009952454129233,-0.0129604833200573,0.0,0.0,0.0,-0.0074445912614464,60.0,6.693047046661377,-0.0,-6.753431591732807e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818260,298.5621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2981872558594,0.0,0.0,9.343064448330551e-05,298.4492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2996520996094,0.0,0.0,9.83869977062568e-05,298.8377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.31201171875,0.0,0.0,7.266831380547956e-05,298.3558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.296142578125,0.0,0.0,9.83869904302992e-05,298.4421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2981262207031,0.0,0.0,0.0004667052417062,288.4017944335937,294.1499938964844,292.93682861328125,292.2603759765625,292.29119873046875,292.6774597167969,288.4382629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954973356798,5.337595698762243e-09,0.000995491980575,-0.0130360480397939,0.0,0.0,0.0,-0.0074588898569345,60.0,6.7344889640808105,-0.0,-6.756779669103707e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818320,298.5621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2981872558594,0.0,0.0,9.343064448330551e-05,298.4492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2996520996094,0.0,0.0,9.83869977062568e-05,298.8377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.31201171875,0.0,0.0,7.266831380547956e-05,298.3558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.296142578125,0.0,0.0,9.83869904302992e-05,298.4421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2981262207031,0.0,0.0,0.0004667052417062,288.4017944335937,294.1499938964844,292.93682861328125,292.2603759765625,292.29119873046875,292.6774597167969,288.4382629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954973356798,5.337595698762243e-09,0.000995491980575,-0.0130360480397939,0.0,0.0,0.0,-0.0074588898569345,60.0,6.7344889640808105,-0.0,-6.756779669103707e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818380,298.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2991943359375,0.0,0.0,9.346479782834648e-05,298.4520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3006591796875,0.0,0.0,9.842297004070132e-05,298.83953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3128662109375,0.0,0.0,7.269487832672894e-05,298.3611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.29718017578125,0.0,0.0,9.842296276474372e-05,298.4449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.29913330078125,0.0,0.0,0.0004668758774641,288.4014587402344,294.1499938964844,292.9962463378906,292.28387451171875,292.30438232421875,292.7351379394531,288.442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958613663911,5.380143885957977e-09,0.0009958560112863,-0.0131475161761045,0.0,0.0,0.0,-0.0074799838475883,60.0,6.774704933166504,-0.0,-6.761720072745447e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818440,298.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2991943359375,0.0,0.0,9.346479782834648e-05,298.4520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3006591796875,0.0,0.0,9.842297004070132e-05,298.83953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3128662109375,0.0,0.0,7.269487832672894e-05,298.3611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.29718017578125,0.0,0.0,9.842296276474372e-05,298.4449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.29913330078125,0.0,0.0,0.0004668758774641,288.4014587402344,294.1499938964844,292.9962463378906,292.28387451171875,292.30438232421875,292.7351379394531,288.442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958613663911,5.380143885957977e-09,0.0009958560112863,-0.0131475161761045,0.0,0.0,0.0,-0.0074799838475883,60.0,6.774704933166504,-0.0,-6.761720072745447e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818500,298.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2997131347656,0.0,0.0,9.34810668695718e-05,298.45343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3011474609375,0.0,0.0,9.844009764492512e-05,298.8404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.31329345703125,0.0,0.0,7.270753121702e-05,298.36376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2976989746094,0.0,0.0,9.84400903689675e-05,298.4463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2996520996094,0.0,0.0,0.0004669571062549,288.4012756347656,294.1499938964844,293.0260009765625,292.2954406738281,292.3109436035156,292.7638854980469,288.44482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960357565432,5.400408120692646e-09,0.0009960304014384,-0.0132006034255027,0.0,0.0,0.0,-0.0074900351464748,60.0,6.7947869300842285,-0.0,-6.764073390286286e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818560,298.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3002319335937,0.0,0.0,9.35005591600202e-05,298.4548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3016662597656,0.0,0.0,9.846062312135472e-05,298.8414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.313720703125,0.0,0.0,7.272269431268796e-05,298.3664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2982177734375,0.0,0.0,9.846061584539711e-05,298.4477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3001708984375,0.0,0.0,0.0004670544876717,288.401123046875,294.1499938964844,293.0557556152344,292.3069152832031,292.3178405761719,292.7929992675781,288.447021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962429758161,5.424691362776457e-09,0.0009962376207113,-0.0132642211392521,0.0,0.0,0.0,-0.0075020715594291,60.0,6.814592361450195,-0.0,-6.766894955489988e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818620,298.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3012390136719,0.0,0.0,9.354255598736928e-05,298.4577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3026733398437,0.0,0.0,9.850485366769136e-05,298.84332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3145751953125,0.0,0.0,7.275535608641803e-05,298.3717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2992858886719,0.0,0.0,9.850484639173374e-05,298.4505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3012084960937,0.0,0.0,0.0004672642971854,288.4008178710937,294.1499938964844,293.115234375,292.32958984375,292.33209228515625,292.85162353515625,288.4514465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966896614059,5.477012621213362e-09,0.0009966841898858,-0.0134012913331389,0.0,0.0,0.0,-0.0075280051678419,60.0,6.854057312011719,-0.0,-6.772974359137153e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818680,298.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3012390136719,0.0,0.0,9.354255598736928e-05,298.4577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3026733398437,0.0,0.0,9.850485366769136e-05,298.84332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3145751953125,0.0,0.0,7.275535608641803e-05,298.3717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2992858886719,0.0,0.0,9.850484639173374e-05,298.4505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3012084960937,0.0,0.0,0.0004672642971854,288.4008178710937,294.1499938964844,293.115234375,292.32958984375,292.33209228515625,292.85162353515625,288.4514465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966896614059,5.477012621213362e-09,0.0009966841898858,-0.0134012913331389,0.0,0.0,0.0,-0.0075280051678419,60.0,6.854057312011719,-0.0,-6.772974359137153e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818740,298.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3022766113281,0.0,0.0,9.359276737086476e-05,298.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3036804199219,0.0,0.0,9.855772805167362e-05,298.8453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3154602050781,0.0,0.0,7.279441342689097e-05,298.3770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3003234863281,0.0,0.0,9.8557720775716e-05,298.45343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3022155761719,0.0,0.0,0.0004675151139963,288.40057373046875,294.1499938964844,293.1746826171875,292.3520812988281,292.3475952148437,292.911376953125,288.4559020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972245898097,5.539562586420743e-09,0.0009972191182896,-0.0135651575401425,0.0,0.0,0.0,-0.007559014018625,60.0,6.893349170684815,-0.0,-6.780246764037656e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818800,298.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3022766113281,0.0,0.0,9.359276737086476e-05,298.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3036804199219,0.0,0.0,9.855772805167362e-05,298.8453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3154602050781,0.0,0.0,7.279441342689097e-05,298.3770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3003234863281,0.0,0.0,9.8557720775716e-05,298.45343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3022155761719,0.0,0.0,0.0004675151139963,288.40057373046875,294.1499938964844,293.1746826171875,292.3520812988281,292.3475952148437,292.911376953125,288.4559020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972245898097,5.539562586420743e-09,0.0009972191182896,-0.0135651575401425,0.0,0.0,0.0,-0.007559014018625,60.0,6.893349170684815,-0.0,-6.780246764037656e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818860,298.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3033142089844,0.0,0.0,9.364416473545134e-05,298.46405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3046875,0.0,0.0,9.861184662440792e-05,298.847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3163146972656,0.0,0.0,7.283438026206568e-05,298.3823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3013916015625,0.0,0.0,9.86118393484503e-05,298.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3032531738281,0.0,0.0,0.0004677718388848,288.4002990722656,294.1499938964844,293.23394775390625,292.37451171875,292.3633117675781,292.9713134765625,288.4603881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997771974653,5.603585595537197e-09,0.0009977663867175,-0.0137328812852501,0.0,0.0,0.0,-0.007590752094984,60.0,6.93263053894043,-0.0,-6.787694672993895e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818920,298.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3033142089844,0.0,0.0,9.364416473545134e-05,298.46405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3046875,0.0,0.0,9.861184662440792e-05,298.847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3163146972656,0.0,0.0,7.283438026206568e-05,298.3823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3013916015625,0.0,0.0,9.86118393484503e-05,298.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3032531738281,0.0,0.0,0.0004677718388848,288.4002990722656,294.1499938964844,293.23394775390625,292.37451171875,292.3633117675781,292.9713134765625,288.4603881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997771974653,5.603585595537197e-09,0.0009977663867175,-0.0137328812852501,0.0,0.0,0.0,-0.007590752094984,60.0,6.93263053894043,-0.0,-6.787694672993895e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
