time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17818980,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3043518066406,0.0,0.0,9.370542829856277e-05,298.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3056945800781,0.0,0.0,9.867636254057288e-05,298.84967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.31719970703125,0.0,0.0,7.288203050848097e-05,298.3876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.30242919921875,0.0,0.0,9.867635526461528e-05,298.4593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3042907714844,0.0,0.0,0.000468077865662,288.4001159667969,294.1499938964844,293.29302978515625,292.39697265625,292.38092041015625,293.03228759765625,288.46490478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984247153624,5.679909875766498e-09,0.000998419127427,-0.0139328297227621,0.0,0.0,0.0,-0.0076285894028842,60.0,6.972640514373779,-0.0,-6.796577878276366e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819040,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3043518066406,0.0,0.0,9.370542829856277e-05,298.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3056945800781,0.0,0.0,9.867636254057288e-05,298.84967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.31719970703125,0.0,0.0,7.288203050848097e-05,298.3876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.30242919921875,0.0,0.0,9.867635526461528e-05,298.4593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3042907714844,0.0,0.0,0.000468077865662,288.4001159667969,294.1499938964844,293.29302978515625,292.39697265625,292.38092041015625,293.03228759765625,288.46490478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984247153624,5.679909875766498e-09,0.000998419127427,-0.0139328297227621,0.0,0.0,0.0,-0.0076285894028842,60.0,6.972640514373779,-0.0,-6.796577878276366e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819100,298.636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.30487060546875,0.0,0.0,9.37340228119865e-05,298.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.30621337890625,0.0,0.0,9.8706477729138e-05,298.85076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.317626953125,0.0,0.0,7.290427311090752e-05,298.3902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.302978515625,0.0,0.0,9.870647045318036e-05,298.4608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3048095703125,0.0,0.0,0.0004682207363657,288.4000244140625,294.1499938964844,293.3224792480469,292.4082946777344,292.38946533203125,293.06268310546875,288.4671936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987306548282,5.715538264894349e-09,0.0009987249504774,-0.0140261640772223,0.0,0.0,0.0,-0.0076462579891085,60.0,6.992430210113525,-0.0,-6.80072673731047e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819160,298.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3053894042969,0.0,0.0,9.37652075663209e-05,298.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3067321777344,0.0,0.0,9.87393141258508e-05,298.8518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3180847167969,0.0,0.0,7.292853115359321e-05,298.39288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3034973144531,0.0,0.0,9.873930684989318e-05,298.4623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3053283691406,0.0,0.0,0.0004683765000663,288.3999328613281,294.1499938964844,293.3518371582031,292.419677734375,292.3983459472656,293.0932312011719,288.4694519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990623220801,5.754385412615193e-09,0.0009990566177293,-0.0141279324889183,0.0,0.0,0.0,-0.0076655140146613,60.0,7.012449264526367,-0.0,-6.805252183994527e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819220,298.6541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3064270019531,0.0,0.0,9.382934513268992e-05,298.47430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3077392578125,0.0,0.0,9.880685684038326e-05,298.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3189697265625,0.0,0.0,7.297841511899605e-05,298.3981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3045654296875,0.0,0.0,9.880684956442563e-05,298.4654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3063659667969,0.0,0.0,0.000468696875032,288.3997497558594,294.1499938964844,293.4102783203125,292.4427185058594,292.4166259765625,293.1545104980469,288.4740295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997450979426,5.8342877196082554e-09,0.0009997392771765,-0.014337251894176,0.0,0.0,0.0,-0.0077051222324371,60.0,7.052979946136475,-0.0,-6.8145645570894e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819280,298.6541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3064270019531,0.0,0.0,9.382934513268992e-05,298.47430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3077392578125,0.0,0.0,9.880685684038326e-05,298.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3189697265625,0.0,0.0,7.297841511899605e-05,298.3981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3045654296875,0.0,0.0,9.880684956442563e-05,298.4654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3063659667969,0.0,0.0,0.000468696875032,288.3997497558594,294.1499938964844,293.4102783203125,292.4427185058594,292.4166259765625,293.1545104980469,288.4740295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997450979426,5.8342877196082554e-09,0.0009997392771765,-0.014337251894176,0.0,0.0,0.0,-0.0077051222324371,60.0,7.052979946136475,-0.0,-6.8145645570894e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819340,298.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3074645996094,0.0,0.0,9.389613114763053e-05,298.4779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.30877685546875,0.0,0.0,9.887718624668196e-05,298.85662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3198547363281,0.0,0.0,7.303035818040371e-05,298.4032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3056335449219,0.0,0.0,9.887717169476672e-05,298.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.30743408203125,0.0,0.0,0.0004690304922405,288.3996276855469,294.1499938964844,293.46832275390625,292.4662475585937,292.43609619140625,293.21588134765625,288.4786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004566283896,5.917489165341294e-09,0.0010004506912082,-0.0145552121102809,0.0,0.0,0.0,-0.0077463681809604,60.0,7.094944000244141,-0.0,-6.824268439231673e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819400,298.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3074645996094,0.0,0.0,9.389613114763053e-05,298.4779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.30877685546875,0.0,0.0,9.887718624668196e-05,298.85662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3198547363281,0.0,0.0,7.303035818040371e-05,298.4032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3056335449219,0.0,0.0,9.887717169476672e-05,298.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.30743408203125,0.0,0.0,0.0004690304922405,288.3996276855469,294.1499938964844,293.46832275390625,292.4662475585937,292.43609619140625,293.21588134765625,288.4786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004566283896,5.917489165341294e-09,0.0010004506912082,-0.0145552121102809,0.0,0.0,0.0,-0.0077463681809604,60.0,7.094944000244141,-0.0,-6.824268439231673e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819460,298.6775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3085327148437,0.0,0.0,9.396331734023988e-05,298.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.309814453125,0.0,0.0,9.894793038256466e-05,298.859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3207702636719,0.0,0.0,7.308261410798877e-05,298.408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3067321777344,0.0,0.0,9.894792310660704e-05,298.4717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3084716796875,0.0,0.0,0.0004693660885095,288.3995361328125,294.1499938964844,293.5259094238281,292.4904479980469,292.4561767578125,293.2771301269531,288.4833068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011723497882,6.001185770543316e-09,0.0010011664126068,-0.0147744650021195,0.0,0.0,0.0,-0.0077878599986433,60.0,7.13789176940918,-0.0,-6.834036980762903e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819520,298.6775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3085327148437,0.0,0.0,9.396331734023988e-05,298.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.309814453125,0.0,0.0,9.894793038256466e-05,298.859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3207702636719,0.0,0.0,7.308261410798877e-05,298.408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3067321777344,0.0,0.0,9.894792310660704e-05,298.4717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3084716796875,0.0,0.0,0.0004693660885095,288.3995361328125,294.1499938964844,293.5259094238281,292.4904479980469,292.4561767578125,293.2771301269531,288.4833068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011723497882,6.001185770543316e-09,0.0010011664126068,-0.0147744650021195,0.0,0.0,0.0,-0.0077878599986433,60.0,7.13789176940918,-0.0,-6.834036980762903e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819580,298.6894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3096008300781,0.0,0.0,9.403087460668758e-05,298.48553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3108825683594,0.0,0.0,9.901906742015854e-05,298.8616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3216857910156,0.0,0.0,7.31351537979208e-05,298.41357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.30780029296875,0.0,0.0,9.901906014420092e-05,298.47491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3095397949219,0.0,0.0,0.0004697035474237,288.39947509765625,294.1499938964844,293.5829162597656,292.5154113769531,292.4768371582031,293.3379821777344,288.48797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018920293077,6.085347337148049e-09,0.0010018858592957,-0.0149949360638856,0.0,0.0,0.0,-0.0078295823186635,60.0,7.182040691375732,-0.0,-6.843866628969408e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819640,298.6894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3096008300781,0.0,0.0,9.403087460668758e-05,298.48553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3108825683594,0.0,0.0,9.901906742015854e-05,298.8616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3216857910156,0.0,0.0,7.31351537979208e-05,298.41357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.30780029296875,0.0,0.0,9.901906014420092e-05,298.47491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3095397949219,0.0,0.0,0.0004697035474237,288.39947509765625,294.1499938964844,293.5829162597656,292.5154113769531,292.4768371582031,293.3379821777344,288.48797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018920293077,6.085347337148049e-09,0.0010018858592957,-0.0149949360638856,0.0,0.0,0.0,-0.0078295823186635,60.0,7.182040691375732,-0.0,-6.843866628969408e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819700,298.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.31011962890625,0.0,0.0,9.406435128767043e-05,298.48748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3114013671875,0.0,0.0,9.905431943479924e-05,298.8630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3221435546875,0.0,0.0,7.316119445022196e-05,298.4161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.308349609375,0.0,0.0,9.905431215884164e-05,298.4765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3100891113281,0.0,0.0,0.0004698707780335,288.3994445800781,294.1499938964844,293.6112060546875,292.5282287597656,292.4873352050781,293.3682861328125,288.4903259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022483766078,6.1270521989342805e-09,0.0010022422065958,-0.0151041867211461,0.0,0.0,0.0,-0.0078502558171749,60.0,7.204517364501953,-0.0,-6.848740241593988e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819760,298.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3106689453125,0.0,0.0,9.409742779098452e-05,298.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3119201660156,0.0,0.0,9.908915671985596e-05,298.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3226013183594,0.0,0.0,7.318692223634571e-05,298.41864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.30889892578125,0.0,0.0,9.908914944389836e-05,298.4781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.31060791015625,0.0,0.0,0.0004700360295828,288.3994445800781,294.1499938964844,293.6393127441406,292.54132080078125,292.4979553222656,293.3985290527344,288.49267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002600765787,6.168265898054415e-09,0.001002594595775,-0.0152121493592858,0.0,0.0,0.0,-0.0078706871718168,60.0,7.227300643920898,-0.0,-6.85355772134244e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819820,298.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3117370605469,0.0,0.0,9.41622638492845e-05,298.493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.31298828125,0.0,0.0,9.915742703014983e-05,298.86700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3235168457031,0.0,0.0,7.3237344622612e-05,298.4236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3099975585937,0.0,0.0,9.915741975419225e-05,298.4814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3116760253906,0.0,0.0,0.0004703598679043,288.3994140625,294.1499938964844,293.6950378417969,292.5683288574219,292.5194702148437,293.45880126953125,288.4974060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032919235527,6.249033290828265e-09,0.0010032856371253,-0.0154237234964966,0.0,0.0,0.0,-0.0079107284545898,60.0,7.27365255355835,-0.0,-6.863004387014372e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819880,298.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3117370605469,0.0,0.0,9.41622638492845e-05,298.493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.31298828125,0.0,0.0,9.915742703014983e-05,298.86700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3235168457031,0.0,0.0,7.3237344622612e-05,298.4236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3099975585937,0.0,0.0,9.915741975419225e-05,298.4814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3116760253906,0.0,0.0,0.0004703598679043,288.3994140625,294.1499938964844,293.6950378417969,292.5683288574219,292.5194702148437,293.45880126953125,288.4974060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032919235527,6.249033290828265e-09,0.0010032856371253,-0.0154237234964966,0.0,0.0,0.0,-0.0079107284545898,60.0,7.27365255355835,-0.0,-6.863004387014372e-08,0.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819940,298.7253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.31280517578125,0.0,0.050000000745058,9.422122093383224e-05,298.4974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3140563964844,0.0,0.050000000745058,9.921952005242928e-05,298.8697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.324462890625,0.0,0.050000000745058,7.32832049834542e-05,298.4286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.31109619140625,0.0,0.050000000745058,9.921951277647167e-05,298.4848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3127746582031,0.0,0.050000000745058,0.0004706543986685,288.3994140625,285.4460144042969,293.75,292.5965881347656,292.5416564941406,293.5185241699219,288.50213623046875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039201006293,6.322486978405095e-09,0.0010039138142019,-0.0156161375343799,0.0,0.0,0.0,-0.0079471431672573,60.0,7.32176399230957,-0.0,-6.871601243574332e-08,1.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820000,298.7253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.31280517578125,0.0,0.050000000745058,9.422122093383224e-05,298.4974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3140563964844,0.0,0.050000000745058,9.921952005242928e-05,298.8697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.324462890625,0.0,0.050000000745058,7.32832049834542e-05,298.4286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.31109619140625,0.0,0.050000000745058,9.921951277647167e-05,298.4848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3127746582031,0.0,0.050000000745058,0.0004706543986685,288.3994140625,285.4460144042969,293.75,292.5965881347656,292.5416564941406,293.5185241699219,288.50213623046875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039201006293,6.322486978405095e-09,0.0010039138142019,-0.0156161375343799,0.0,0.0,0.0,-0.0079471431672573,60.0,7.32176399230957,-0.0,-6.871601243574332e-08,1.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820060,298.7052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.454345703125,0.6349135041236877,0.050000000745058,0.0408574827015399,298.4761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.45458984375,0.6349135041236877,0.050000000745058,0.0430249013006687,298.8439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4567565917969,0.6349135041236877,0.050000000745058,0.0317780449986457,298.4159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4539794921875,0.6349135041236877,0.050000000745058,0.0430249013006687,298.4638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.454345703125,0.6349135041236877,0.050000000745058,0.2040915787220001,288.4879455566406,285.4121398925781,293.7773132324219,292.6110534667969,296.7701110839844,297.6431579589844,288.6776428222656,1.0,0.1097100153565406,0.0664402022957801,0.0664402022957801,1.0,1.0,-0.4352536201477051,0.0001470732240704,0.4351065456867218,-0.1264877319335937,0.0,0.0,0.0,10.180441856384276,60.0,1079.571533203125,0.0,12.282140731811523,1.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820120,298.665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1176147460937,0.6321408152580261,0.050000000745058,0.0452597253024578,298.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1176452636719,0.6321408152580261,0.050000000745058,0.0476606711745262,298.8005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.11773681640625,0.6321408152580261,0.050000000745058,0.0352020114660263,298.3865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1176147460937,0.6321408152580261,0.050000000745058,0.0476606711745262,298.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1176147460937,0.6321408152580261,0.050000000745058,0.2260816991329193,289.2058410644531,285.3782043457031,293.8046569824219,292.62548828125,297.3212890625,298.69696044921875,289.8045959472656,1.0,0.1210880354046821,0.1328804045915603,0.1328804045915603,1.0,1.0,-0.4822268486022949,0.0080585358664393,0.4741683006286621,-0.1299346387386322,0.0,0.0,0.0,12.494535446166992,60.0,2200.29736328125,0.0,16.687824249267578,1.0,283.61334228515625,285.8241271972656,297.1058349609375,299.0166931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.082195164941669e-21,-4.041097986367618e-21,-4.041097582470834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820180,298.6071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.385009765625,0.5713292956352234,0.050000000745058,0.0456787087023258,298.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.385009765625,0.5713292956352234,0.050000000745058,0.0481018833816051,298.7350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.385009765625,0.5713292956352234,0.050000000745058,0.0355278849601745,298.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.385009765625,0.5713292956352234,0.050000000745058,0.0481018833816051,298.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.385009765625,0.5713292956352234,0.050000000745058,0.2281746119260788,288.2198486328125,285.3102111816406,293.8594970703125,292.654296875,297.2950439453125,298.6796875,287.376220703125,1.0,0.140591099858284,0.2657608091831207,0.2657608091831207,1.0,1.0,-0.4867159724235534,0.0397849939763546,0.4469309747219085,-0.0994609072804451,1.0,1.0,0.0,20.024532318115234,60.0,11661.4052734375,0.0,23.18610191345215,1.0,283.43212890625,287.0321655273437,297.7984619140625,299.2443542480469,293.1499938964844,293.1499938964844,283.1499938964844,2179.497802734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4581384062767029,1.0,0.0,0.0,0.983325183391571,0.983327090740204,6.535916696748245e-08,4.264808654785156,4.264798641204834,9.79544893198181e-06,0.0,0.0,-0.0,5627.40478515625,0.0,29.190649032592773,1895.2850341796875,0.0,393.7674255371094,0.2532933354377746,1.0,0.0,3.0,1.0,0.0
17820240,298.6071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.385009765625,0.5713292956352234,0.050000000745058,0.0456787087023258,298.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.385009765625,0.5713292956352234,0.050000000745058,0.0481018833816051,298.7350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.385009765625,0.5713292956352234,0.050000000745058,0.0355278849601745,298.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.385009765625,0.5713292956352234,0.050000000745058,0.0481018833816051,298.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.385009765625,0.5713292956352234,0.050000000745058,0.2281746119260788,288.2198486328125,285.3102111816406,293.8594970703125,292.654296875,297.2950439453125,298.6796875,287.376220703125,1.0,0.140591099858284,0.2657608091831207,0.2657608091831207,1.0,1.0,-0.4867159724235534,0.0397849939763546,0.4469309747219085,-0.0994609072804451,1.0,1.0,0.0,20.024532318115234,60.0,11661.4052734375,0.0,23.18610191345215,1.0,283.43212890625,287.0321655273437,297.7984619140625,299.2443542480469,293.1499938964844,293.1499938964844,283.1499938964844,2179.497802734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4581384062767029,1.0,0.0,0.0,0.983325183391571,0.983327090740204,6.535916696748245e-08,4.264808654785156,4.264798641204834,9.79544893198181e-06,0.0,0.0,-0.0,5627.40478515625,0.0,29.190649032592773,1895.2850341796875,0.0,393.7674255371094,0.2532933354377746,1.0,0.0,3.0,1.0,0.0
17820300,298.5715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9114990234375,0.5494965314865112,0.050000000745058,0.0458161048591136,298.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9114990234375,0.5494965314865112,0.050000000745058,0.0482465624809265,298.69854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9114990234375,0.5494965314865112,0.050000000745058,0.0356347486376762,298.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9114990234375,0.5494965314865112,0.050000000745058,0.0482465624809265,298.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9114990234375,0.5494965314865112,0.050000000745058,0.228860929608345,286.78094482421875,285.276123046875,293.8869934082031,292.6686706542969,297.2703552246094,298.6356506347656,286.2423400878906,1.0,0.1489939987659454,0.3322010040283203,0.3322010040283203,1.0,1.0,-0.4881800413131714,0.0640669092535972,0.4241131246089935,-0.0756677091121673,1.0,1.0,0.0,23.698610305786133,60.0,11595.0732421875,0.0,26.33828926086425,1.0,283.3106689453125,285.8519897460937,297.0394592285156,298.57647705078125,293.1499938964844,293.1499938964844,283.1499938964844,3557.395751953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5571783781051636,1.0,0.0,0.0,1.2562905550003052,1.2562932968139648,1.0533234728882237e-07,4.265906810760498,4.265897274017334,9.78607658908004e-06,0.0,0.0,-0.0,5393.1298828125,0.0,60.69341278076172,1895.4346923828125,0.0,717.176513671875,0.3170022070407867,1.0,0.0,3.0,1.0,0.0
17820360,298.535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9797058105469,0.5326493382453918,0.050000000745058,0.0459475293755531,298.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9797058105469,0.5326493382453918,0.050000000745058,0.0483849607408046,298.662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9797058105469,0.5326493382453918,0.050000000745058,0.0357369668781757,298.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9797058105469,0.5326493382453918,0.050000000745058,0.0483849607408046,298.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9797058105469,0.5326493382453918,0.050000000745058,0.2295174151659011,285.9012451171875,285.2420349121094,293.9144897460937,292.6830139160156,297.2291564941406,298.5870666503906,285.5978698730469,1.0,0.1565518379211425,0.4657607972621918,0.4657607972621918,0.800000011920929,1.0,-0.4895827770233154,0.1307851672172546,0.3587975800037384,-0.0096302619203925,1.0,1.0,0.0,27.22118377685547,60.0,11437.1181640625,0.0,29.36767196655273,1.0,283.2306823730469,285.212646484375,296.3445129394531,297.7577819824219,293.1499938964844,293.1499938964844,283.1499938964844,5027.53076171875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5862313508987427,1.0,0.0,0.0,1.4934866428375244,1.49349045753479,1.488320720000047e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,5082.74169921875,0.0,101.96920013427734,1895.4371337890625,0.0,855.0122680664062,0.3775320947170257,1.0,0.0,3.0,1.0,0.0
17820420,298.4839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2356872558594,0.5133471488952637,0.050000000745058,0.0461428239941597,298.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2356872558594,0.5133471488952637,0.050000000745058,0.0485906153917312,298.6072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2356872558594,0.5133471488952637,0.050000000745058,0.0358888618648052,298.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2356872558594,0.5133471488952637,0.050000000745058,0.0485906153917312,298.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2356872558594,0.5133471488952637,0.050000000745058,0.2304929494857788,285.2029113769531,285.1867370605469,293.9590759277344,292.7061462402344,296.0860595703125,298.5105895996094,285.0662536621094,1.0,0.1671518385410308,0.6819006204605103,0.6819006204605103,0.4763399660587311,1.0,-0.4916611909866333,0.2901650071144104,0.2014961987733841,0.1484477370977401,0.8595762848854065,0.8595762848854065,0.0,32.46344757080078,60.0,11319.5634765625,0.0,33.92799377441406,1.0,283.17071533203125,284.6973571777344,295.64520263671875,296.7885437011719,293.1499938964844,293.1499938964844,283.1499938964844,8974.9345703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5554391145706177,1.0,0.0,0.0,1.826363205909729,1.826369285583496,2.2257056286889565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4567.17529296875,0.0,191.93063354492188,1895.4371337890625,0.0,709.6465454101562,0.4576512277126312,1.0,0.0,3.0,1.0,0.0
17820480,298.4730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1301574707031,0.5098791718482971,0.050000000745058,0.0461851544678211,298.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1301574707031,0.5098791718482971,0.050000000745058,0.0486351922154426,298.5953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1301574707031,0.5098791718482971,0.050000000745058,0.0359217897057533,298.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1301574707031,0.5098791718482971,0.050000000745058,0.0486351922154426,298.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1301574707031,0.5098791718482971,0.050000000745058,0.2307044118642807,285.102294921875,285.1736755371094,293.9696044921875,292.71160888671875,295.6049194335937,298.494140625,284.9850769042969,1.0,0.1693760305643081,0.7328804135322571,0.7328804135322571,0.4000000059604645,1.0,-0.4921116530895233,0.3460798859596252,0.1460317969322204,0.2039694488048553,0.7967035174369812,0.7967035174369812,0.0,33.602787017822266,60.0,11252.4130859375,-0.0,34.931358337402344,1.0,283.1646728515625,284.6427001953125,295.5511169433594,296.6395568847656,293.1499938964844,293.1499938964844,283.1499938964844,11038.16015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5409186482429504,1.0,0.0,0.0,1.8565731048583984,1.8565795421600344,2.299945123240832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4465.50537109375,0.0,208.3260498046875,1895.4371337890625,0.0,649.7510375976562,0.4648686051368713,1.0,0.0,3.0,1.0,0.0
17820540,298.4326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86285400390625,0.4980625510215759,0.050000000745058,0.0463514439761638,298.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86285400390625,0.4980625510215759,0.050000000745058,0.0488103032112121,298.5491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86285400390625,0.4980625510215759,0.050000000745058,0.0360511243343353,298.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86285400390625,0.4980625510215759,0.050000000745058,0.0488103032112121,298.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86285400390625,0.4980625510215759,0.050000000745058,0.2315350621938705,284.85418701171875,285.1183776855469,294.01422119140625,292.734619140625,294.1395568847656,298.4327087402344,284.84686279296875,1.0,0.1777908504009246,0.948724091053009,0.948724091053009,0.0767834112048149,1.0,-0.4938822984695434,0.4922202527523041,0.0016620538663119,0.3488633632659912,0.5635187029838562,0.5635187029838562,0.0,38.06965255737305,60.0,10546.947265625,-0.0,38.877254486083984,1.0,283.15350341796875,284.7374267578125,295.3338623046875,296.2138977050781,293.1499938964844,293.1499938964844,283.1499938964844,25690.70703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.468333750963211,1.0,0.0,0.0,1.5255978107452393,1.5256054401397705,1.5530073937952693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3870.97314453125,0.0,172.62554931640625,1895.4371337890625,0.0,418.7196044921875,0.4312189817428589,1.0,0.0,3.0,1.0,0.0
17820600,298.4245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573608398437,0.4957812130451202,0.050000000745058,0.0463878102600574,298.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573608398437,0.4957812130451202,0.050000000745058,0.0488485991954803,298.53936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573608398437,0.4957812130451202,0.050000000745058,0.0360794067382812,298.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573608398437,0.4957812130451202,0.050000000745058,0.0488485991954803,298.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573608398437,0.4957812130451202,0.050000000745058,0.2317167222499847,284.8550720214844,285.105224609375,294.0248107910156,292.7400817871094,294.04510498046875,298.4202575683594,284.8836364746094,1.0,0.1795565783977508,1.0,1.0,0.0,1.0,-0.494272232055664,0.4942705631256103,1.6723796534279245e-06,0.350792646408081,0.5398343205451965,0.5398343205451965,0.0,39.04227828979492,60.0,10371.2294921875,-0.0,39.73578643798828,1.0,283.1526794433594,284.8375244140625,295.313232421875,296.1513366699219,293.1499938964844,293.1499938964844,283.1499938964844,27375.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4497608244419098,1.0,0.0,0.0,1.3995503187179563,1.3995578289031982,1.3069846716007305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3771.774658203125,0.0,149.784423828125,1895.4371337890625,0.0,374.3654174804688,0.411279946565628,1.0,0.0,3.0,1.0,0.0
17820660,298.3921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06463623046875,0.4860471189022064,0.050000000745058,0.04655696824193,298.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06463623046875,0.4860471189022064,0.050000000745058,0.0490267276763916,298.4970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06463623046875,0.4860471189022064,0.050000000745058,0.036210972815752,298.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06463623046875,0.4860471189022064,0.050000000745058,0.0490267276763916,298.0655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06463623046875,0.4860471189022064,0.050000000745058,0.2325616925954818,285.0730285644531,285.0297241210937,294.080078125,292.7684631347656,294.0738220214844,298.36834716796875,285.0839233398437,1.0,0.1875351518392563,1.0,1.0,0.0,1.0,-0.4960747361183166,0.496074378490448,3.533814947331848e-07,0.3520069420337677,0.6640182733535767,0.6640182733535767,0.0,43.56444549560547,48.0,11059.087890625,-0.0,43.74658966064453,1.0,283.15069580078125,285.02130126953125,295.4137268066406,296.2044677734375,293.1499938964844,293.1499938964844,283.1499938964844,17077.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3722375035285949,1.0,0.0,0.0,1.4443057775497437,1.4443116188049316,1.391911723658268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4338.388671875,0.0,128.86257934570312,1895.4371337890625,0.0,229.26904296875,0.3971194922924042,1.0,0.0,3.0,1.0,0.0
17820720,298.3921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06463623046875,0.4860471189022064,0.050000000745058,0.04655696824193,298.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06463623046875,0.4860471189022064,0.050000000745058,0.0490267276763916,298.4970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06463623046875,0.4860471189022064,0.050000000745058,0.036210972815752,298.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06463623046875,0.4860471189022064,0.050000000745058,0.0490267276763916,298.0655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06463623046875,0.4860471189022064,0.050000000745058,0.2325616925954818,285.0730285644531,285.0297241210937,294.080078125,292.7684631347656,294.0738220214844,298.36834716796875,285.0839233398437,1.0,0.1875351518392563,1.0,1.0,0.0,1.0,-0.4960747361183166,0.496074378490448,3.533814947331848e-07,0.3520069420337677,0.6640182733535767,0.6640182733535767,0.0,43.56444549560547,48.0,11059.087890625,-0.0,43.74658966064453,1.0,283.15069580078125,285.02130126953125,295.4137268066406,296.2044677734375,293.1499938964844,293.1499938964844,283.1499938964844,17077.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3722375035285949,1.0,0.0,0.0,1.4443057775497437,1.4443116188049316,1.391911723658268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4338.388671875,0.0,128.86257934570312,1895.4371337890625,0.0,229.26904296875,0.3971194922924042,1.0,0.0,3.0,1.0,0.0
17820780,298.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.4837543964385986,0.050000000745058,0.0465991720557212,298.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.4837543964385986,0.050000000745058,0.0490711703896522,298.4649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.4837543964385986,0.050000000745058,0.036243800073862,298.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.4837543964385986,0.050000000745058,0.0490711703896522,298.025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.4837543964385986,0.050000000745058,0.2327725142240524,284.9795227050781,284.9652099609375,294.1353759765625,292.7967224121094,294.129150390625,298.3328552246094,284.9540405273437,1.0,0.1889814734458923,1.0,1.0,0.0,1.0,-0.4965247809886932,0.4965244233608246,3.53696691490768e-07,0.3521910309791565,0.6730055809020996,0.6730055809020996,0.0,44.69155883789063,36.0,11086.7587890625,-0.0,44.75074005126953,1.0,283.150146484375,284.84149169921875,295.7040710449219,296.50537109375,293.1499938964844,293.1499938964844,283.1499938964844,16339.4130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3551536202430725,1.0,0.0,0.0,1.571683049201965,1.571689248085022,1.648251100050402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4302.09228515625,0.0,153.54299926757812,1895.4371337890625,0.0,202.3534240722656,0.4187589883804321,1.0,0.0,3.0,1.0,0.0
17820840,298.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.4837543964385986,0.050000000745058,0.0465991720557212,298.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.4837543964385986,0.050000000745058,0.0490711703896522,298.4649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.4837543964385986,0.050000000745058,0.036243800073862,298.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.4837543964385986,0.050000000745058,0.0490711703896522,298.025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.4837543964385986,0.050000000745058,0.2327725142240524,284.9795227050781,284.9652099609375,294.1353759765625,292.7967224121094,294.129150390625,298.3328552246094,284.9540405273437,1.0,0.1889814734458923,1.0,1.0,0.0,1.0,-0.4965247809886932,0.4965244233608246,3.53696691490768e-07,0.3521910309791565,0.6730055809020996,0.6730055809020996,0.0,44.69155883789063,36.0,11086.7587890625,-0.0,44.75074005126953,1.0,283.150146484375,284.84149169921875,295.7040710449219,296.50537109375,293.1499938964844,293.1499938964844,283.1499938964844,16339.4130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3551536202430725,1.0,0.0,0.0,1.571683049201965,1.571689248085022,1.648251100050402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4302.09228515625,0.0,153.54299926757812,1895.4371337890625,0.0,202.3534240722656,0.4187589883804321,1.0,0.0,3.0,1.0,0.0
17820900,298.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.4849690496921539,0.050000000745058,0.0465767495334148,298.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.4849690496921539,0.050000000745058,0.0490475594997406,298.45166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.4849690496921539,0.050000000745058,0.0362263582646846,298.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.4849690496921539,0.050000000745058,0.0490475594997406,298.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.4849690496921539,0.050000000745058,0.2326605021953582,284.9443359375,284.95001220703125,294.1630249023437,292.810791015625,294.15679931640625,298.3190002441406,284.937744140625,1.0,0.1877879351377487,1.0,1.0,0.0,1.0,-0.4962859451770782,0.4962855875492096,3.53455135382319e-07,0.3519281446933746,0.6611444354057312,0.6611444354057312,0.0,44.091087341308594,36.0,11058.8193359375,-0.0,44.21564102172852,1.0,283.1500549316406,284.83465576171875,295.8012084960937,296.6123962402344,293.1499938964844,293.1499938964844,283.1499938964844,17340.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3586801886558532,1.0,0.0,0.0,1.5686768293380735,1.56868314743042,1.6419515702637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4288.33251953125,0.0,156.08277893066406,1895.4371337890625,0.0,207.84622192382807,0.4207167029380798,1.0,0.0,3.0,1.0,0.0
17820960,298.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.4874853193759918,0.050000000745058,0.0465308092534542,298.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.4874853193759918,0.050000000745058,0.0489991828799247,298.440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.4874853193759918,0.050000000745058,0.0361906290054321,298.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.4874853193759918,0.050000000745058,0.0489991828799247,297.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.4874853193759918,0.050000000745058,0.232431024312973,284.93865966796875,284.95001220703125,294.190673828125,292.8248291015625,294.1844482421875,298.3074645996094,284.9406433105469,1.0,0.1854991912841797,1.0,1.0,0.0,1.0,-0.4957964718341827,0.4957961142063141,3.5299788692100265e-07,0.3514731526374817,0.6540709733963013,0.6540709733963013,0.0,42.8617057800293,25.0,11040.697265625,-0.0,43.121612548828125,1.0,283.1500244140625,284.843994140625,295.86474609375,296.6890563964844,293.1499938964844,293.1499938964844,283.1499938964844,18034.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3654496073722839,1.0,0.0,0.0,1.554782748222351,1.5547891855239868,1.6129943958276274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4281.72021484375,0.0,155.1577911376953,1895.4371337890625,0.0,218.47280883789065,0.4197990000247955,1.0,0.0,3.0,1.0,0.0
17821020,298.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95758056640625,0.5017497539520264,0.1636108458042144,0.0462954863905906,298.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95758056640625,0.5017497539520264,0.050000000745058,0.048751376569271,298.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96563720703125,0.721238911151886,0.1656992435455322,0.0971806421875953,298.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95758056640625,0.5017497539520264,0.050000000745058,0.048751376569271,297.9781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95758056640625,0.5017497539520264,0.050000000745058,0.2312555313110351,284.9618225097656,284.95001220703125,294.23541259765625,292.8475036621094,294.229736328125,298.2879333496094,285.0069274902344,1.0,0.1810021996498108,1.0,1.0,0.0,1.0,-0.5665817260742188,0.5665813088417053,4.150821837356489e-07,0.4039274156093597,0.6666153073310852,0.6666153073310852,0.0,37.12310409545898,25.0,11974.205078125,-0.0,46.18688201904297,1.0,283.1500244140625,284.9297180175781,295.9168701171875,296.7737731933594,293.1499938964844,293.1499938964844,283.1499938964844,17745.572265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3778280317783355,1.0,0.0,0.0,1.5594788789749146,1.5594853162765503,1.6227529897605566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4514.96484375,0.0,155.29708862304688,1895.4371337890625,0.0,238.29293823242188,0.4204584062099457,1.0,0.0,3.0,1.0,0.0
