time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17821080,298.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.6606660485267639,0.1650207340717315,0.09077088534832,298.0955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.5137723088264465,0.050000000745058,0.0485849864780902,298.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.7671023011207581,0.1640307158231735,0.110346645116806,298.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.5137723088264465,0.050000000745058,0.0485849864780902,297.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.5137723088264465,0.050000000745058,0.2304662615060806,285.0105285644531,284.95001220703125,294.2459411621094,292.85284423828125,294.24078369140625,298.2707824707031,285.093017578125,1.0,0.180514320731163,1.0,1.0,0.0,1.0,-0.6344574689865112,0.634456992149353,4.788129785993078e-07,0.4546097218990326,0.7033208012580872,0.7033208012580872,0.0,33.453975677490234,43.0,12992.2734375,-0.0,50.703224182128906,1.0,283.1499938964844,285.01708984375,295.9321594238281,296.817626953125,293.1499938964844,293.1499938964844,283.1499938964844,16548.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.381636381149292,1.0,0.0,0.0,1.591572403907776,1.591578722000122,1.6902315280731273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4835.13427734375,0.0,158.77102661132812,1895.4371337890625,0.0,244.51991271972656,0.424986332654953,1.0,0.0,3.0,1.0,0.0
17821140,298.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3268737792969,0.7785941958427429,0.1556996405124664,0.1431145519018173,298.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3106384277344,0.5205326676368713,0.050000000745058,0.0485056489706039,298.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3268127441406,0.7839075922966003,0.1610552221536636,0.1135522499680519,298.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3106384277344,0.5205326676368713,0.1491868644952774,0.0485056489706039,297.9526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3106384277344,0.5205326676368713,0.050000000745058,0.2300899177789688,285.3255615234375,284.95001220703125,294.2905578613281,292.8753356933594,294.2861633300781,298.1402587890625,285.3146057128906,1.0,0.18474642932415,1.0,1.0,0.0,1.0,-0.7005559802055359,0.7005554437637329,5.464516448228096e-07,0.5065884590148926,1.0,1.0,0.0,32.039432525634766,43.0,15452.18359375,-0.0,57.81634140014648,1.0,283.1499938964844,285.05889892578125,296.1000366210937,297.18426513671875,293.1499938964844,293.1499938964844,283.1499938964844,8838.7314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4196020662784576,1.0,0.0,0.0,1.969090223312378,1.9690968990325928,2.587167955425685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5275.02392578125,0.0,234.102767944336,1895.4371337890625,0.0,311.6219482421875,0.4895673990249634,1.0,0.0,3.0,1.0,0.0
17821200,298.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3060913085937,0.7858489155769348,0.1546326130628585,0.1415696591138839,298.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.309814453125,0.5281336903572083,0.050000000745058,0.0484267584979534,298.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.305908203125,0.7939079999923706,0.1614489555358886,0.1134343147277832,298.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.30780029296875,0.6626240015029907,0.1504992544651031,0.0895915403962135,297.94696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.309814453125,0.5281336903572083,0.050000000745058,0.2297156900167465,285.3085632324219,284.95001220703125,294.3011779785156,292.88067626953125,294.29693603515625,298.1180725097656,285.2928161621094,1.0,0.1868988275527954,1.0,1.0,0.0,1.0,-0.7473300099372864,0.7473294138908386,5.966097660348169e-07,0.5424128174781799,1.0,1.0,0.0,30.46404266357422,61.0,16025.4638671875,-0.0,62.55734252929688,1.0,283.1499938964844,285.0310363769531,296.132080078125,297.2450256347656,293.1499938964844,293.1499938964844,283.1499938964844,9255.04296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4314518868923187,1.0,0.0,0.0,2.0258049964904785,2.025812149047852,2.738348428010795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5291.4169921875,0.0,254.5032958984375,1895.4371337890625,0.0,335.06365966796875,0.5057506561279297,1.0,0.0,3.0,1.0,0.0
17821260,297.9772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.52655029296875,0.7985805869102478,0.1554553210735321,0.1399091780185699,297.9511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5271911621094,0.785072386264801,0.1465153694152832,0.14018315076828,298.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5269470214844,0.8158047199249268,0.1665399372577667,0.1159994900226593,297.8934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5261535644531,0.7821085453033447,0.1440514624118805,0.138640895485878,297.915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5028381347656,0.5404438972473145,0.050000000745058,0.2291874587535858,285.52557373046875,284.95001220703125,294.3562927246094,292.90838623046875,294.3529357910156,298.0299987792969,285.5331726074219,1.0,0.2033788412809372,1.0,1.0,0.0,1.0,-0.916877269744873,0.916876494884491,8.04924638941884e-07,0.6802255511283875,1.0,1.0,0.0,29.448354721069336,49.0,19492.853515625,-0.0,89.89723205566406,1.0,283.1499938964844,285.1874694824219,296.2272644042969,297.5740661621094,293.1499938964844,293.1499938964844,283.1499938964844,11893.513671875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4961176216602325,1.0,0.0,0.0,2.297095537185669,2.297104597091675,3.520882216889732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5493.86474609375,0.0,371.0249328613281,1895.4371337890625,0.0,495.1561279296875,0.5716495513916016,1.0,0.0,3.0,1.0,0.0
17821320,297.9772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.52655029296875,0.7985805869102478,0.1554553210735321,0.1399091780185699,297.9511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5271911621094,0.785072386264801,0.1465153694152832,0.14018315076828,298.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5269470214844,0.8158047199249268,0.1665399372577667,0.1159994900226593,297.8934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5261535644531,0.7821085453033447,0.1440514624118805,0.138640895485878,297.915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5028381347656,0.5404438972473145,0.050000000745058,0.2291874587535858,285.52557373046875,284.95001220703125,294.3562927246094,292.90838623046875,294.3529357910156,298.0299987792969,285.5331726074219,1.0,0.2033788412809372,1.0,1.0,0.0,1.0,-0.916877269744873,0.916876494884491,8.04924638941884e-07,0.6802255511283875,1.0,1.0,0.0,29.448354721069336,49.0,19492.853515625,-0.0,89.89723205566406,1.0,283.1499938964844,285.1874694824219,296.2272644042969,297.5740661621094,293.1499938964844,293.1499938964844,283.1499938964844,11893.513671875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4961176216602325,1.0,0.0,0.0,2.297095537185669,2.297104597091675,3.520882216889732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5493.86474609375,0.0,371.0249328613281,1895.4371337890625,0.0,495.1561279296875,0.5716495513916016,1.0,0.0,3.0,1.0,0.0
17821380,297.94921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7076110839844,0.9694666862487792,0.1603750884532928,0.1423275917768478,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.70440673828125,0.9382772445678712,0.1438937485218048,0.1368267387151718,298.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7099609375,0.9870083928108216,0.1730488687753677,0.1174805089831352,297.8109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7039489746094,0.934340238571167,0.1427489966154098,0.1353441923856735,297.8539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.69659423828125,0.8942155241966248,0.1354289203882217,0.5702220797538757,285.7184753417969,284.95001220703125,294.3971252441406,292.9288635253906,294.3944396972656,297.97711181640625,285.7904357910156,1.0,0.2155880033969879,1.0,1.0,0.0,1.0,-1.1528486013412476,1.1528475284576416,1.1656167089313383e-06,0.8762682676315308,1.0,1.0,0.0,17.528526306152344,49.0,23502.53125,-0.0,139.70516967773438,1.0,283.1499938964844,285.385986328125,296.2275695800781,297.7456359863281,293.1499938964844,293.1499938964844,283.1499938964844,13773.8623046875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5399343371391296,1.0,0.0,0.0,2.4720191955566406,2.472029685974121,4.07752906994574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5685.208984375,0.0,462.4041137695313,1895.4371337890625,0.0,645.8775634765625,0.6112694144248962,1.0,0.0,3.0,1.0,0.0
17821440,297.97711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.84375,0.8857490420341492,0.165691003203392,0.0961683988571167,297.83270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.84881591796875,0.9351136684417723,0.1445105075836181,0.1174787655472755,298.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8439025878906,0.8857490420341492,0.1782269477844238,0.0747976452112197,297.7960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8495483398437,0.9788917899131776,0.143471822142601,0.1338812112808227,297.8050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.849853515625,0.9600563645362854,0.1329943090677261,0.5982742309570312,285.8581237792969,284.95001220703125,294.4113464355469,292.9359741210937,294.4088134765625,298.0195617675781,285.8962707519531,1.0,0.2193630039691925,1.0,1.0,0.0,1.0,-1.2167903184890747,1.2167891263961792,1.2732349432553749e-06,0.9227304458618164,1.0,1.0,0.0,16.487323760986328,69.0,24507.224609375,-0.0,137.77349853515625,1.0,283.1499938964844,285.4590148925781,296.2418212890625,297.8390808105469,293.1499938964844,293.1499938964844,283.1499938964844,14316.337890625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5562835335731506,1.0,0.0,0.0,2.520228624343872,2.5202395915985107,4.238119970523258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5757.3310546875,0.0,489.9886474609375,1895.4371337890625,0.0,713.2926025390625,0.6258620023727417,1.0,0.0,3.0,1.0,0.0
17821500,297.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9462280273437,0.9134329557418824,0.1723684072494506,0.1161708906292915,297.8017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9472961425781,0.9559557437896729,0.1457935273647308,0.1378649622201919,298.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9461669921875,0.9134329557418824,0.1848740875720977,0.090355135500431,297.76885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9475402832031,0.9536676406860352,0.1448977887630462,0.1369498372077942,297.7228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9472045898437,0.9189748764038086,0.1290447562932968,0.5895599126815796,285.9497985839844,284.95001220703125,294.43878173828125,292.94970703125,294.4363708496094,297.9808959960937,285.9620361328125,1.0,0.2302984148263931,1.0,1.0,0.0,1.0,-1.2688930034637451,1.26889169216156,1.3693795608560322e-06,0.9648481011390686,1.0,1.0,0.0,18.53696632385254,69.0,25648.916015625,-0.0,158.53775024414062,1.0,283.1499938964844,285.4843139648437,296.2539367675781,297.9664001464844,293.1499938964844,293.1499938964844,283.1499938964844,15524.59375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5869037508964539,1.0,0.0,0.0,2.624424695968628,2.624436378479004,4.595804625751043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5834.41845703125,0.0,553.3101196289062,1895.4371337890625,0.0,858.4840087890625,0.6484212279319763,1.0,0.0,3.0,1.0,0.0
17821560,297.9453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0059509277344,0.9861841797828674,0.1731546819210052,0.1557353287935257,297.75701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00506591796875,0.9297055602073668,0.1455105990171432,0.138186976313591,298.0638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0050354003906,0.9356141090393066,0.1878690719604492,0.1037433817982673,297.7308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0050354003906,0.9280814528465272,0.1450622528791427,0.1375682950019836,297.6623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0040588378906,0.8870837092399597,0.126705065369606,0.5760892033576965,286.00689697265625,284.95001220703125,294.4662170410156,292.96337890625,294.46392822265625,297.9349060058594,286.0196533203125,1.0,0.2431651800870895,1.0,1.0,0.0,1.0,-1.3393901586532593,1.3393886089324951,1.5060838904901177e-06,1.0208790302276611,1.0,1.0,0.0,20.77722549438477,89.0,26843.591796875,-0.0,183.5938262939453,1.0,283.1499938964844,285.5155029296875,296.2364501953125,298.0361022949219,293.1499938964844,293.1499938964844,283.1499938964844,16468.62109375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6125794649124146,1.0,0.0,0.0,2.703040838241577,2.703053474426269,4.875268473369943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5896.8896484375,0.0,604.5388793945312,1895.4371337890625,0.0,1001.0757446289062,0.6703009605407715,1.0,0.0,3.0,1.0,0.0
17821620,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0338439941406,0.8344063758850098,0.1724754869937896,0.1559145599603653,297.693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0339660644531,0.7899173498153687,0.145884022116661,0.1388110220432281,297.9411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0335693359375,0.8547849655151367,0.1857589185237884,0.1308177262544632,297.6746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0339660644531,0.789783775806427,0.1459247469902038,0.1387426406145095,297.5805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0340270996094,0.7503700256347656,0.1241957619786262,0.564714252948761,286.0335388183594,284.95001220703125,294.5147399902344,292.9875793457031,294.51251220703125,297.8300476074219,286.02996826171875,1.0,0.2659781575202942,1.0,1.0,0.0,1.0,-1.3726946115493774,1.3726929426193235,1.574506768520223e-06,1.0482057332992554,1.0,1.0,0.0,34.58934783935547,89.0,27809.119140625,-0.0,225.3441619873047,1.0,283.1499938964844,285.4906616210937,296.17791748046875,298.076904296875,293.1499938964844,293.1499938964844,283.1499938964844,18222.353515625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.645652711391449,1.0,0.0,0.0,2.843322992324829,2.843337059020996,5.39443249181204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5950.46240234375,0.0,703.6314086914062,1895.4371337890625,0.0,1211.115234375,0.7014760971069336,1.0,0.0,3.0,1.0,0.0
17821680,297.8407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0267028808594,0.8128393292427063,0.1725929528474807,0.156032845377922,297.6861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0271911621094,0.7680219411849976,0.145990788936615,0.1390357464551925,297.92919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.02642822265625,0.8321353793144226,0.185746967792511,0.1307861506938934,297.6683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0271911621094,0.7679815888404846,0.1460694223642349,0.1390139460563659,297.57177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.02764892578125,0.7306360602378845,0.1239755600690841,0.5642326474189758,286.0262451171875,284.95001220703125,294.5209350585937,292.9906616210937,294.5187072753906,297.8194580078125,286.0174560546875,1.0,0.2684520781040191,1.0,1.0,0.0,1.0,-1.355133295059204,1.35513174533844,1.538748051643779e-06,1.0344048738479614,1.0,1.0,0.0,38.2066535949707,77.0,27659.01953125,-0.0,230.00230407714844,1.0,283.1499938964844,285.4754333496094,296.1685791015625,298.0724792480469,293.1499938964844,293.1499938964844,283.1499938964844,18397.330078125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6485283374786377,1.0,0.0,0.0,2.856941699981689,2.8569557666778564,5.44623162568314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5945.69091796875,0.0,713.79052734375,1895.4371337890625,0.0,1230.6580810546875,0.7077423930168152,1.0,0.0,3.0,1.0,0.0
17821740,297.7792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9446716308594,0.7677972316741943,0.1750835925340652,0.1580126136541366,297.6343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9450378417969,0.7277724742889404,0.1475175619125366,0.1406735479831695,297.8506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9445495605469,0.786058783531189,0.1876241713762283,0.1317160725593567,297.6206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9450378417969,0.7281354069709778,0.1477903723716735,0.1409011334180832,297.5092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.94549560546875,0.6857101917266846,0.1229551658034324,0.5598681569099426,285.9444274902344,284.95001220703125,294.5754699707031,293.01776123046875,294.5732116699219,297.7496643066406,285.9411315917969,1.0,0.2816739380359649,1.0,1.0,0.0,1.0,-1.3575769662857056,1.3575754165649414,1.5436578451044625e-06,1.0362894535064695,1.0,1.0,0.0,49.186134338378906,65.0,27957.4375,-0.0,256.3023376464844,1.0,283.1499938964844,285.3900146484375,296.0914306640625,298.0076904296875,293.1499938964844,293.1499938964844,283.1499938964844,20122.927734375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6628350019454956,1.0,0.0,0.0,2.987924098968506,2.9879395961761475,5.957066946393752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5941.56884765625,0.0,816.5362548828125,1895.4371337890625,0.0,1330.712646484375,0.7396513223648071,1.0,0.0,3.0,1.0,0.0
17821800,297.7792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9446716308594,0.7677972316741943,0.1750835925340652,0.1580126136541366,297.6343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9450378417969,0.7277724742889404,0.1475175619125366,0.1406735479831695,297.8506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9445495605469,0.786058783531189,0.1876241713762283,0.1317160725593567,297.6206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9450378417969,0.7281354069709778,0.1477903723716735,0.1409011334180832,297.5092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.94549560546875,0.6857101917266846,0.1229551658034324,0.5598681569099426,285.9444274902344,284.95001220703125,294.5754699707031,293.01776123046875,294.5732116699219,297.7496643066406,285.9411315917969,1.0,0.2816739380359649,1.0,1.0,0.0,1.0,-1.3575769662857056,1.3575754165649414,1.5436578451044625e-06,1.0362894535064695,1.0,1.0,0.0,49.186134338378906,65.0,27957.4375,-0.0,256.3023376464844,1.0,283.1499938964844,285.3900146484375,296.0914306640625,298.0076904296875,293.1499938964844,293.1499938964844,283.1499938964844,20122.927734375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6628350019454956,1.0,0.0,0.0,2.987924098968506,2.9879395961761475,5.957066946393752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5941.56884765625,0.0,816.5362548828125,1895.4371337890625,0.0,1330.712646484375,0.7396513223648071,1.0,0.0,3.0,1.0,0.0
17821860,297.7383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9082336425781,0.760884165763855,0.178891897201538,0.1613474488258361,297.5946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9084167480469,0.7201436161994934,0.1496289223432541,0.1426907181739807,297.7991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9081726074219,0.7780816555023193,0.1912563145160675,0.1341397762298584,297.5830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9084167480469,0.7206006646156311,0.1499333977699279,0.1429783850908279,297.4647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90869140625,0.6740053296089172,0.1229829639196395,0.5596468448638916,285.9081115722656,284.95001220703125,294.6297607421875,293.04473876953125,294.6275329589844,297.7035217285156,285.9066467285156,1.0,0.2872920930385589,1.0,1.0,0.0,1.0,-1.3691368103027344,1.3691352605819702,1.5673758753109723e-06,1.045575499534607,1.0,1.0,0.0,53.02598190307617,53.0,28408.96484375,-0.0,269.89385986328125,1.0,283.1499938964844,285.3414001464844,296.0664367675781,297.9908447265625,293.1499938964844,293.1499938964844,283.1499938964844,21679.7734375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6663486361503601,1.0,0.0,0.0,3.101354122161865,3.1013705730438232,6.417945428438543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5962.4697265625,0.0,913.10546875,1895.4371337890625,0.0,1355.98193359375,0.7673324942588806,1.0,0.0,3.0,1.0,0.0
17821920,297.7383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9082336425781,0.760884165763855,0.178891897201538,0.1613474488258361,297.5946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9084167480469,0.7201436161994934,0.1496289223432541,0.1426907181739807,297.7991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9081726074219,0.7780816555023193,0.1912563145160675,0.1341397762298584,297.5830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9084167480469,0.7206006646156311,0.1499333977699279,0.1429783850908279,297.4647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90869140625,0.6740053296089172,0.1229829639196395,0.5596468448638916,285.9081115722656,284.95001220703125,294.6297607421875,293.04473876953125,294.6275329589844,297.7035217285156,285.9066467285156,1.0,0.2872920930385589,1.0,1.0,0.0,1.0,-1.3691368103027344,1.3691352605819702,1.5673758753109723e-06,1.045575499534607,1.0,1.0,0.0,53.02598190307617,53.0,28408.96484375,-0.0,269.89385986328125,1.0,283.1499938964844,285.3414001464844,296.0664367675781,297.9908447265625,293.1499938964844,293.1499938964844,283.1499938964844,21679.7734375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6663486361503601,1.0,0.0,0.0,3.101354122161865,3.1013705730438232,6.417945428438543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5962.4697265625,0.0,913.10546875,1895.4371337890625,0.0,1355.98193359375,0.7673324942588806,1.0,0.0,3.0,1.0,0.0
17821980,297.7079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.89013671875,0.7714326977729797,0.1832430809736251,0.1651071906089782,297.56378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89019775390625,0.7277214527130127,0.1521045118570327,0.1449034810066223,297.7603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8901062011719,0.788608729839325,0.1955211907625198,0.1369960159063339,297.5531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.89019775390625,0.7281255125999451,0.1523671001195907,0.1451644748449325,297.43212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89031982421875,0.6792756915092468,0.1236381009221077,0.561747670173645,285.8900756835937,284.95001220703125,294.6838073730469,293.071533203125,294.6816101074219,297.6692810058594,285.8895874023437,1.0,0.2874517440795898,1.0,1.0,0.0,1.0,-1.3848795890808103,1.3848779201507568,1.6000593632270466e-06,1.0582197904586792,1.0,1.0,0.0,51.86735153198242,41.0,28906.248046875,-0.0,273.6928100585937,1.0,283.1499938964844,285.309814453125,296.0844116210937,298.0281677246094,293.1499938964844,293.1499938964844,283.1499938964844,23089.744140625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.668488085269928,1.0,0.0,0.0,3.200615882873535,3.2006335258483887,6.835344379396702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5996.19873046875,0.0,1003.6162109375,1895.4371337890625,0.0,1371.4986572265625,0.7915801405906677,1.0,0.0,3.0,1.0,0.0
17822040,297.7079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.89013671875,0.7714326977729797,0.1832430809736251,0.1651071906089782,297.56378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89019775390625,0.7277214527130127,0.1521045118570327,0.1449034810066223,297.7603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8901062011719,0.788608729839325,0.1955211907625198,0.1369960159063339,297.5531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.89019775390625,0.7281255125999451,0.1523671001195907,0.1451644748449325,297.43212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89031982421875,0.6792756915092468,0.1236381009221077,0.561747670173645,285.8900756835937,284.95001220703125,294.6838073730469,293.071533203125,294.6816101074219,297.6692810058594,285.8895874023437,1.0,0.2874517440795898,1.0,1.0,0.0,1.0,-1.3848795890808103,1.3848779201507568,1.6000593632270466e-06,1.0582197904586792,1.0,1.0,0.0,51.86735153198242,41.0,28906.248046875,-0.0,273.6928100585937,1.0,283.1499938964844,285.309814453125,296.0844116210937,298.0281677246094,293.1499938964844,293.1499938964844,283.1499938964844,23089.744140625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.668488085269928,1.0,0.0,0.0,3.200615882873535,3.2006335258483887,6.835344379396702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5996.19873046875,0.0,1003.6162109375,1895.4371337890625,0.0,1371.4986572265625,0.7915801405906677,1.0,0.0,3.0,1.0,0.0
17822100,297.6950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8835144042969,0.7815800309181213,0.1855063736438751,0.1670396476984024,297.550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8836364746094,0.7355546355247498,0.1534172445535659,0.1460437178611755,297.74371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88348388671875,0.7988427877426147,0.1977415531873703,0.138469323515892,297.5402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8836364746094,0.7359171509742737,0.1536461412906646,0.1462764590978622,297.41864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8837890625,0.6864517331123352,0.1240943297743797,0.5632436275482178,285.8834533691406,284.95001220703125,294.7107238769531,293.0848693847656,294.70855712890625,297.6547546386719,285.8824462890625,1.0,0.2861140072345733,1.0,1.0,0.0,1.0,-1.3934670686721802,1.3934653997421265,1.6180731563508743e-06,1.0651144981384275,1.0,1.0,0.0,50.00852584838867,41.0,29180.478515625,-0.0,272.8790588378906,1.0,283.1499938964844,285.2943420410156,296.099853515625,298.05767822265625,293.1499938964844,293.1499938964844,283.1499938964844,23878.630859375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6700916886329651,1.0,0.0,0.0,3.2548327445983887,3.2548511028289795,7.068881586747011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6016.81396484375,0.0,1055.4876708984375,1895.4371337890625,0.0,1383.19287109375,0.802052915096283,1.0,0.0,3.0,1.0,0.0
17822160,297.68341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8813781738281,0.7951717376708984,0.1877991408109665,0.1689810305833816,297.5385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8813781738281,0.7463526725769043,0.1547606587409973,0.147192046046257,297.7284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8813781738281,0.8122559189796448,0.1999860405921936,0.1399469375610351,297.52850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8813781738281,0.7466714382171631,0.1549505442380905,0.1473903208971023,297.4066772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.88140869140625,0.6967243552207947,0.1246065720915794,0.5649115443229675,285.8813781738281,284.95001220703125,294.737548828125,293.09814453125,294.73541259765625,297.6416015625,285.8814697265625,1.0,0.2839770317077636,1.0,1.0,0.0,1.0,-1.4022902250289917,1.402288556098938,1.6367177977372194e-06,1.0721964836120603,1.0,1.0,0.0,47.45163345336914,29.0,29416.873046875,-0.0,270.4786376953125,1.0,283.1499938964844,285.2873229980469,296.11578369140625,298.0871276855469,293.1499938964844,293.1499938964844,283.1499938964844,24406.94140625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.672030508518219,1.0,0.0,0.0,3.290642261505127,3.290660858154297,7.225278864098073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6034.1826171875,0.0,1090.7095947265625,1895.4371337890625,0.0,1397.40380859375,0.8136117458343506,1.0,0.0,3.0,1.0,0.0
17822220,297.6623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.87762451171875,0.8313701152801514,0.1924095898866653,0.1728510707616806,297.5170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8775939941406,0.7789874076843262,0.1574881672859192,0.1494854837656021,297.7007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.87762451171875,0.8474686741828918,0.204482764005661,0.1428810656070709,297.50738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8775939941406,0.7791978120803833,0.1575904041528701,0.1496040672063827,297.3857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8775634765625,0.7254687547683716,0.1257204562425613,0.568483829498291,285.87762451171875,284.95001220703125,294.7909851074219,293.1246032714844,294.7889099121094,297.61798095703125,285.8780822753906,1.0,0.2779816687107086,1.0,1.0,0.0,1.0,-1.4201560020446775,1.420154333114624,1.674894633652002e-06,1.086528778076172,1.0,1.0,0.0,40.89817428588867,25.0,29927.349609375,-0.0,262.1723022460937,1.0,283.1499938964844,285.2699584960937,296.1473388671875,298.1494445800781,293.1499938964844,293.1499938964844,283.1499938964844,25670.03515625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6766886711120605,1.0,0.0,0.0,3.374715805053711,3.3747353553771973,7.599197147101222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6072.6513671875,0.0,1176.464599609375,1895.4371337890625,0.0,1431.865966796875,0.8342052698135376,1.0,0.0,3.0,1.0,0.0
17822280,297.6623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.87762451171875,0.8313701152801514,0.1924095898866653,0.1728510707616806,297.5170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8775939941406,0.7789874076843262,0.1574881672859192,0.1494854837656021,297.7007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.87762451171875,0.8474686741828918,0.204482764005661,0.1428810656070709,297.50738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8775939941406,0.7791978120803833,0.1575904041528701,0.1496040672063827,297.3857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8775634765625,0.7254687547683716,0.1257204562425613,0.568483829498291,285.87762451171875,284.95001220703125,294.7909851074219,293.1246032714844,294.7889099121094,297.61798095703125,285.8780822753906,1.0,0.2779816687107086,1.0,1.0,0.0,1.0,-1.4201560020446775,1.420154333114624,1.674894633652002e-06,1.086528778076172,1.0,1.0,0.0,40.89817428588867,25.0,29927.349609375,-0.0,262.1723022460937,1.0,283.1499938964844,285.2699584960937,296.1473388671875,298.1494445800781,293.1499938964844,293.1499938964844,283.1499938964844,25670.03515625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6766886711120605,1.0,0.0,0.0,3.374715805053711,3.3747353553771973,7.599197147101222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6072.6513671875,0.0,1176.464599609375,1895.4371337890625,0.0,1431.865966796875,0.8342052698135376,1.0,0.0,3.0,1.0,0.0
17822340,297.64361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.87774658203125,0.8738945126533508,0.1969843357801437,0.1767333298921585,297.4981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.877685546875,0.818640947341919,0.1602167189121246,0.1518224477767944,297.67584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8777770996094,0.8916416764259338,0.2089227586984634,0.145809143781662,297.4888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.877685546875,0.8186905384063721,0.1602223664522171,0.1518516689538955,297.36785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87762451171875,0.7578833699226379,0.1268823593854904,0.5725022554397583,285.8777770996094,284.95001220703125,294.8441162109375,293.1509094238281,294.842041015625,297.5971374511719,285.8785095214844,1.0,0.2731719017028808,1.0,1.0,0.0,1.0,-1.4386587142944336,1.43865704536438,1.7150232451967895e-06,1.1013518571853638,1.0,1.0,0.0,35.023162841796875,25.0,30441.251953125,-0.0,255.5459899902344,1.0,283.1499938964844,285.2567443847656,296.176025390625,298.20947265625,293.1499938964844,293.1499938964844,283.1499938964844,26886.986328125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6817994713783264,1.0,0.0,0.0,3.4537830352783203,3.453803539276123,7.959456524986308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6111.041015625,0.0,1261.108642578125,1895.4371337890625,0.0,1470.18505859375,0.8535892963409424,1.0,0.0,3.0,1.0,0.0
17822400,297.64361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.87774658203125,0.8738945126533508,0.1969843357801437,0.1767333298921585,297.4981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.877685546875,0.818640947341919,0.1602167189121246,0.1518224477767944,297.67584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8777770996094,0.8916416764259338,0.2089227586984634,0.145809143781662,297.4888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.877685546875,0.8186905384063721,0.1602223664522171,0.1518516689538955,297.36785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87762451171875,0.7578833699226379,0.1268823593854904,0.5725022554397583,285.8777770996094,284.95001220703125,294.8441162109375,293.1509094238281,294.842041015625,297.5971374511719,285.8785095214844,1.0,0.2731719017028808,1.0,1.0,0.0,1.0,-1.4386587142944336,1.43865704536438,1.7150232451967895e-06,1.1013518571853638,1.0,1.0,0.0,35.023162841796875,25.0,30441.251953125,-0.0,255.5459899902344,1.0,283.1499938964844,285.2567443847656,296.176025390625,298.20947265625,293.1499938964844,293.1499938964844,283.1499938964844,26886.986328125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6817994713783264,1.0,0.0,0.0,3.4537830352783203,3.453803539276123,7.959456524986308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6111.041015625,0.0,1261.108642578125,1895.4371337890625,0.0,1470.18505859375,0.8535892963409424,1.0,0.0,3.0,1.0,0.0
17822460,297.62615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8808288574219,0.9203959703445436,0.2014570087194442,0.1805982738733291,297.481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8807373046875,0.855918288230896,0.1628926247358322,0.1541855335235595,297.6529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8808288574219,0.9409765601158142,0.2132478058338165,0.1487133353948593,297.47198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8807373046875,0.8557977080345154,0.1627954691648483,0.1541190296411514,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.880615234375,0.792715847492218,0.1280224323272705,0.5767991542816162,285.880859375,284.95001220703125,294.8968200683594,293.1770324707031,294.8948059082031,297.5780639648437,285.8817749023437,1.0,0.2705047726631164,1.0,1.0,0.0,1.0,-1.4575018882751465,1.4575001001358032,1.756517008288938e-06,1.1164335012435913,1.0,1.0,0.0,30.794601440429688,25.0,30956.833984375,-0.0,252.9425811767578,1.0,283.1499938964844,285.24658203125,296.20269775390625,298.2674560546875,293.1499938964844,293.1499938964844,283.1499938964844,28071.646484375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6869763731956482,1.0,0.0,0.0,3.529050827026367,3.5290722846984863,8.310155408253195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6149.47509765625,0.0,1345.368408203125,1895.4371337890625,0.0,1509.52783203125,0.8720542192459106,1.0,0.0,3.0,1.0,0.0
17822520,297.62615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8808288574219,0.9203959703445436,0.2014570087194442,0.1805982738733291,297.481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8807373046875,0.855918288230896,0.1628926247358322,0.1541855335235595,297.6529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8808288574219,0.9409765601158142,0.2132478058338165,0.1487133353948593,297.47198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8807373046875,0.8557977080345154,0.1627954691648483,0.1541190296411514,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.880615234375,0.792715847492218,0.1280224323272705,0.5767991542816162,285.880859375,284.95001220703125,294.8968200683594,293.1770324707031,294.8948059082031,297.5780639648437,285.8817749023437,1.0,0.2705047726631164,1.0,1.0,0.0,1.0,-1.4575018882751465,1.4575001001358032,1.756517008288938e-06,1.1164335012435913,1.0,1.0,0.0,30.794601440429688,25.0,30956.833984375,-0.0,252.9425811767578,1.0,283.1499938964844,285.24658203125,296.20269775390625,298.2674560546875,293.1499938964844,293.1499938964844,283.1499938964844,28071.646484375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6869763731956482,1.0,0.0,0.0,3.529050827026367,3.5290722846984863,8.310155408253195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6149.47509765625,0.0,1345.368408203125,1895.4371337890625,0.0,1509.52783203125,0.8720542192459106,1.0,0.0,3.0,1.0,0.0
17822580,297.6095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.885498046875,0.9690526127815248,0.2057903707027435,0.184389591217041,297.46551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8854064941406,0.8953655958175659,0.165485605597496,0.1565231531858444,297.6315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8855285644531,0.98548424243927,0.2174281328916549,0.1515552699565887,297.45635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8854064941406,0.8950369954109192,0.1652807146310806,0.1563559770584106,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8852844238281,0.8262472748756409,0.1291015893220901,0.5810827612876892,285.8855285644531,284.95001220703125,294.9491577148437,293.2030029296875,294.9472045898437,297.5602111816406,285.8865051269531,1.0,0.2692728638648987,1.0,1.0,0.0,1.0,-1.4760992527008057,1.4760974645614624,1.7980948996410009e-06,1.1313068866729736,1.0,1.0,0.0,27.75811004638672,28.0,31465.998046875,-0.0,253.13693237304688,1.0,283.1499938964844,285.2382202148437,296.228271484375,298.323974609375,293.1499938964844,293.1499938964844,283.1499938964844,29233.251953125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6920608878135681,1.0,0.0,0.0,3.601326942443848,3.601349353790283,8.654029670651653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6187.6474609375,0.0,1429.7337646484375,1895.4371337890625,0.0,1548.671142578125,0.889794111251831,1.0,0.0,3.0,1.0,0.0
17822640,297.6095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.885498046875,0.9690526127815248,0.2057903707027435,0.184389591217041,297.46551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8854064941406,0.8953655958175659,0.165485605597496,0.1565231531858444,297.6315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8855285644531,0.98548424243927,0.2174281328916549,0.1515552699565887,297.45635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8854064941406,0.8950369954109192,0.1652807146310806,0.1563559770584106,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8852844238281,0.8262472748756409,0.1291015893220901,0.5810827612876892,285.8855285644531,284.95001220703125,294.9491577148437,293.2030029296875,294.9472045898437,297.5602111816406,285.8865051269531,1.0,0.2692728638648987,1.0,1.0,0.0,1.0,-1.4760992527008057,1.4760974645614624,1.7980948996410009e-06,1.1313068866729736,1.0,1.0,0.0,27.75811004638672,28.0,31465.998046875,-0.0,253.13693237304688,1.0,283.1499938964844,285.2382202148437,296.228271484375,298.323974609375,293.1499938964844,293.1499938964844,283.1499938964844,29233.251953125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6920608878135681,1.0,0.0,0.0,3.601326942443848,3.601349353790283,8.654029670651653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6187.6474609375,0.0,1429.7337646484375,1895.4371337890625,0.0,1548.671142578125,0.889794111251831,1.0,0.0,3.0,1.0,0.0
17822700,297.601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.88580322265625,0.9806039929389954,0.2078908085823059,0.186271458864212,297.4579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8858947753906,0.9063782691955566,0.1667391210794448,0.1576980948448181,297.6231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.88580322265625,0.9952613711357116,0.2196504175662994,0.1529884338378906,297.4488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8858947753906,0.905927836894989,0.1664787232875824,0.1574790328741073,297.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8859558105469,0.8344141244888306,0.1296055912971496,0.5832856297492981,285.88580322265625,284.95001220703125,294.97515869140625,293.2159118652344,294.97320556640625,297.5518798828125,285.8842468261719,1.0,0.2694277763366699,1.0,1.0,0.0,1.0,-1.4815608263015747,1.4815590381622314,1.8096019402946693e-06,1.1348837614059448,1.0,1.0,0.0,27.15719985961914,28.0,31672.48046875,-0.0,254.5957946777344,1.0,283.1499938964844,285.2281799316406,296.2409973144531,298.35223388671875,293.1499938964844,293.1499938964844,283.1499938964844,29938.927734375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6945580244064331,1.0,0.0,0.0,3.644534826278688,3.64455771446228,8.862933214004443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6204.982421875,0.0,1481.8145751953125,1895.4371337890625,0.0,1568.0732421875,0.8975947499275208,1.0,0.0,3.0,1.0,0.0
17822760,297.5924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8832397460937,0.984637439250946,0.209873080253601,0.1880749762058258,297.4505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8832702636719,0.910311758518219,0.1679575443267822,0.1588596254587173,297.6213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8832397460937,0.9854217767715454,0.2224698960781097,0.1466936022043228,297.44146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8832702636719,0.909734845161438,0.167640283703804,0.1585874408483505,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.88330078125,0.8365779519081116,0.1300918310880661,0.5854783654212952,285.8832397460937,284.95001220703125,295.0010681152344,293.2287902832031,294.9991149902344,297.5458679199219,285.8830261230469,1.0,0.2698926329612732,1.0,1.0,0.0,1.0,-1.4854909181594849,1.485489010810852,1.819435965444427e-06,1.1389167308807373,1.0,1.0,0.0,27.142290115356445,31.0,31831.607421875,-0.0,255.5408172607422,1.0,283.1499938964844,285.2231750488281,296.2518005371094,298.3736572265625,293.1499938964844,293.1499938964844,283.1499938964844,30375.044921875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6967320442199707,1.0,0.0,0.0,3.6709835529327393,3.671006679534912,8.992038829092053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6217.2138671875,0.0,1514.3104248046875,1895.4371337890625,0.0,1585.0589599609375,0.9068993330001832,1.0,0.0,3.0,1.0,0.0
17822820,297.5766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8770751953125,0.9913926124572754,0.2138697504997253,0.1916785985231399,297.436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8769836425781,0.9172588586807252,0.1703137904405594,0.1611061841249466,297.6224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.87701416015625,0.9788092374801636,0.2285465002059936,0.1424703747034073,297.4271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8769836425781,0.9164252877235411,0.1698788553476333,0.1607242822647094,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8769226074219,0.8400812745094299,0.1310356706380844,0.5897234082221985,285.8770751953125,284.95001220703125,295.0525207519531,293.2544250488281,295.05059814453125,297.53643798828125,285.8781433105469,1.0,0.271723210811615,1.0,1.0,0.0,1.0,-1.4977506399154663,1.497748851776123,1.8472981082595648e-06,1.1486200094223022,1.0,1.0,0.0,27.22407341003418,49.0,32217.38671875,-0.0,260.523193359375,1.0,283.1499938964844,285.2084350585937,296.2730407714844,298.4163513183594,293.1499938964844,293.1499938964844,283.1499938964844,31531.099609375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.700451135635376,1.0,0.0,0.0,3.740188837051392,3.740212917327881,9.334269748251244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6245.873046875,0.0,1601.5787353515625,1895.4371337890625,0.0,1614.3150634765625,0.9239213466644288,1.0,0.0,3.0,1.0,0.0
17822880,297.5766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8770751953125,0.9913926124572754,0.2138697504997253,0.1916785985231399,297.436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8769836425781,0.9172588586807252,0.1703137904405594,0.1611061841249466,297.6224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.87701416015625,0.9788092374801636,0.2285465002059936,0.1424703747034073,297.4271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8769836425781,0.9164252877235411,0.1698788553476333,0.1607242822647094,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8769226074219,0.8400812745094299,0.1310356706380844,0.5897234082221985,285.8770751953125,284.95001220703125,295.0525207519531,293.2544250488281,295.05059814453125,297.53643798828125,285.8781433105469,1.0,0.271723210811615,1.0,1.0,0.0,1.0,-1.4977506399154663,1.497748851776123,1.8472981082595648e-06,1.1486200094223022,1.0,1.0,0.0,27.22407341003418,49.0,32217.38671875,-0.0,260.523193359375,1.0,283.1499938964844,285.2084350585937,296.2730407714844,298.4163513183594,293.1499938964844,293.1499938964844,283.1499938964844,31531.099609375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.700451135635376,1.0,0.0,0.0,3.740188837051392,3.740212917327881,9.334269748251244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6245.873046875,0.0,1601.5787353515625,1895.4371337890625,0.0,1614.3150634765625,0.9239213466644288,1.0,0.0,3.0,1.0,0.0
17822940,297.6114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.741455078125,0.9663255214691162,0.2229306101799011,0.2001045793294906,297.4471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7559509277344,0.8744588494300842,0.1745831817388534,0.1598618030548095,297.63116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7397766113281,0.983454704284668,0.235529288649559,0.1646785140037536,297.4364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7555847167969,0.8748165965080261,0.1739381700754165,0.1600552499294281,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7662658691406,0.8094730973243713,0.1321111321449279,0.5961682200431824,285.73748779296875,284.95001220703125,295.1034851074219,293.2798767089844,295.10089111328125,297.5738830566406,285.575927734375,1.0,0.2790791988372803,1.0,1.0,0.0,1.0,-1.494629144668579,1.494627594947815,1.6345752555935178e-06,0.9278931021690368,1.0,1.0,0.0,26.06239318847656,52.0,27587.7578125,-0.0,264.0026550292969,1.0,283.1499938964844,284.8335266113281,296.28912353515625,298.3740234375,293.1499938964844,293.1499938964844,283.1499938964844,32671.04296875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7032220959663391,1.0,0.0,0.0,3.807198286056519,3.807223081588745,9.671731504568015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5915.09716796875,0.0,1689.2122802734375,1895.4371337890625,0.0,1636.273681640625,0.9403415322303772,1.0,0.0,3.0,1.0,0.0
