time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17823000,297.6114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.741455078125,0.9663255214691162,0.2229306101799011,0.2001045793294906,297.4471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7559509277344,0.8744588494300842,0.1745831817388534,0.1598618030548095,297.63116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7397766113281,0.983454704284668,0.235529288649559,0.1646785140037536,297.4364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7555847167969,0.8748165965080261,0.1739381700754165,0.1600552499294281,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7662658691406,0.8094730973243713,0.1321111321449279,0.5961682200431824,285.73748779296875,284.95001220703125,295.1034851074219,293.2798767089844,295.10089111328125,297.5738830566406,285.575927734375,1.0,0.2790791988372803,1.0,1.0,0.0,1.0,-1.494629144668579,1.494627594947815,1.6345752555935178e-06,0.9278931021690368,1.0,1.0,0.0,26.06239318847656,52.0,27587.7578125,-0.0,264.0026550292969,1.0,283.1499938964844,284.8335266113281,296.28912353515625,298.3740234375,293.1499938964844,293.1499938964844,283.1499938964844,32671.04296875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7032220959663391,1.0,0.0,0.0,3.807198286056519,3.807223081588745,9.671731504568015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5915.09716796875,0.0,1689.2122802734375,1895.4371337890625,0.0,1636.273681640625,0.9403415322303772,1.0,0.0,3.0,1.0,0.0
17823060,297.6049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8183898925781,0.9520466327667236,0.2279631197452545,0.2033768594264984,297.4223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8158569335937,0.8696184158325195,0.1758442521095276,0.1667576432228088,297.6158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8187255859375,0.9698606729507446,0.2399780452251434,0.1668852120637893,297.4123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8158569335937,0.8684749007225037,0.1751365214586258,0.1661042422056198,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.81951904296875,0.7952640056610107,0.1331991851329803,0.6002113819122314,285.8146057128906,284.95001220703125,295.1539306640625,293.3051452636719,295.1521301269531,297.5406799316406,285.8377380371094,1.0,0.2863491475582123,1.0,1.0,0.0,1.0,-1.5439943075180054,1.543992280960083,1.963691829587333e-06,1.1932449340820312,1.0,1.0,0.0,33.5961799621582,55.0,33118.3125,-0.0,302.099609375,1.0,283.1499938964844,285.17626953125,296.3121337890625,298.4609680175781,293.1499938964844,293.1499938964844,283.04998779296875,33798.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7010992169380188,1.0,0.0,0.0,3.872356414794922,3.872382164001465,1.000561837827263e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6293.83154296875,0.0,1777.4354248046875,1895.4371337890625,0.0,1619.4385986328125,0.9553468823432922,1.0,0.0,3.0,1.0,0.0
17823120,297.6049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8183898925781,0.9520466327667236,0.2279631197452545,0.2033768594264984,297.4223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8158569335937,0.8696184158325195,0.1758442521095276,0.1667576432228088,297.6158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8187255859375,0.9698606729507446,0.2399780452251434,0.1668852120637893,297.4123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8158569335937,0.8684749007225037,0.1751365214586258,0.1661042422056198,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.81951904296875,0.7952640056610107,0.1331991851329803,0.6002113819122314,285.8146057128906,284.95001220703125,295.1539306640625,293.3051452636719,295.1521301269531,297.5406799316406,285.8377380371094,1.0,0.2863491475582123,1.0,1.0,0.0,1.0,-1.5439943075180054,1.543992280960083,1.963691829587333e-06,1.1932449340820312,1.0,1.0,0.0,33.5961799621582,55.0,33118.3125,-0.0,302.099609375,1.0,283.1499938964844,285.17626953125,296.3121337890625,298.4609680175781,293.1499938964844,293.1499938964844,283.04998779296875,33798.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7010992169380188,1.0,0.0,0.0,3.872356414794922,3.872382164001465,1.000561837827263e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6293.83154296875,0.0,1777.4354248046875,1895.4371337890625,0.0,1619.4385986328125,0.9553468823432922,1.0,0.0,3.0,1.0,0.0
17823180,297.5481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.91558837890625,0.936917006969452,0.2278573811054229,0.2047042101621627,297.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9165344238281,0.8580934405326843,0.1774433106184005,0.1682437658309936,297.5565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9154052734375,0.9551467895507812,0.2397738248109817,0.1676350384950637,297.3945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.91656494140625,0.8568780422210693,0.1766498237848281,0.1675175726413726,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.91796875,0.7836419939994812,0.133817657828331,0.6039010882377625,285.91558837890625,284.95001220703125,295.2038269042969,293.3302307128906,295.2020874023437,297.4959411621094,285.9188232421875,1.0,0.2955164313316345,1.0,1.0,0.0,1.0,-1.591115117073059,1.5911130905151367,2.0657982986449497e-06,1.220090389251709,1.0,1.0,0.0,36.00887680053711,58.0,34138.17578125,-0.0,323.854736328125,1.0,283.1499938964844,285.2145690917969,296.3766784667969,298.616455078125,293.1499938964844,293.1499938964844,282.75,34743.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7108455300331116,1.0,0.0,0.0,3.926068067550659,3.92609453201294,1.0285109510732582e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6380.9306640625,0.0,1852.4281005859373,1895.4371337890625,0.0,1697.3724365234375,0.9664564728736876,1.0,0.0,3.0,1.0,0.0
17823240,297.5481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.91558837890625,0.936917006969452,0.2278573811054229,0.2047042101621627,297.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9165344238281,0.8580934405326843,0.1774433106184005,0.1682437658309936,297.5565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9154052734375,0.9551467895507812,0.2397738248109817,0.1676350384950637,297.3945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.91656494140625,0.8568780422210693,0.1766498237848281,0.1675175726413726,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.91796875,0.7836419939994812,0.133817657828331,0.6039010882377625,285.91558837890625,284.95001220703125,295.2038269042969,293.3302307128906,295.2020874023437,297.4959411621094,285.9188232421875,1.0,0.2955164313316345,1.0,1.0,0.0,1.0,-1.591115117073059,1.5911130905151367,2.0657982986449497e-06,1.220090389251709,1.0,1.0,0.0,36.00887680053711,58.0,34138.17578125,-0.0,323.854736328125,1.0,283.1499938964844,285.2145690917969,296.3766784667969,298.616455078125,293.1499938964844,293.1499938964844,282.75,34743.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7108455300331116,1.0,0.0,0.0,3.926068067550659,3.92609453201294,1.0285109510732582e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6380.9306640625,0.0,1852.4281005859373,1895.4371337890625,0.0,1697.3724365234375,0.9664564728736876,1.0,0.0,3.0,1.0,0.0
17823300,297.5310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9398498535156,0.9016333818435668,0.2286854982376098,0.2058469951152801,297.39654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.93951416015625,0.8308550119400024,0.1782991290092468,0.1692409813404083,297.5381774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9399108886719,0.9184787273406982,0.2405296415090561,0.168392464518547,297.38702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.93951416015625,0.8296725153923035,0.1774529665708542,0.168467178940773,297.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.93902587890625,0.7567404508590698,0.1339943259954452,0.605758011341095,285.9398803710937,284.95001220703125,295.22857666015625,293.3427429199219,295.2268371582031,297.4814758300781,285.94195556640625,1.0,0.2988539040088653,1.0,1.0,0.0,1.0,-1.5815094709396362,1.581507444381714,2.0454792775126407e-06,1.215301275253296,1.0,1.0,0.0,40.37124633789063,58.0,34256.9609375,-0.0,334.2550964355469,1.0,283.1499938964844,285.2266540527344,296.3868408203125,298.6498718261719,293.1499938964844,293.1499938964844,282.75,35020.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7151333093643188,1.0,0.0,0.0,3.941739082336426,3.941765785217285,1.0367380127718206e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6406.0478515625,0.0,1874.698974609375,1895.4371337890625,0.0,1732.1676025390625,0.9701850414276124,1.0,0.0,3.0,1.0,0.0
17823360,297.51861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.94879150390625,0.8884438872337341,0.2298583835363388,0.2068998515605926,297.38983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9486083984375,0.8199283480644226,0.1791948229074478,0.1701725274324417,297.5247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9488220214844,0.903812825679779,0.2416524589061737,0.1691590249538421,297.38037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9486083984375,0.8186773657798767,0.1782926023006439,0.1693473905324936,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9483337402344,0.745661199092865,0.1341708749532699,0.6070403456687927,285.94879150390625,284.95001220703125,295.253173828125,293.3551940917969,295.2514343261719,297.4703674316406,285.9501037597656,1.0,0.3023886680603027,1.0,1.0,0.0,1.0,-1.5874072313308716,1.5874052047729492,2.0599070467142155e-06,1.219981074333191,1.0,1.0,0.0,42.827938079833984,61.0,34424.47265625,-0.0,343.8332824707031,1.0,283.1499938964844,285.23052978515625,296.3934936523437,298.6713256835937,293.1499938964844,293.1499938964844,282.45001220703125,35234.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7185786366462708,1.0,0.0,0.0,3.95372462272644,3.9537513256073,1.043052293425717e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6418.900390625,0.0,1891.85205078125,1895.4371337890625,0.0,1760.342529296875,0.9730363488197328,1.0,0.0,3.0,1.0,0.0
17823420,297.4984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.966552734375,0.8688536286354065,0.2324635684490203,0.2093124538660049,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.96636962890625,0.802277684211731,0.1809884309768676,0.17203389108181,297.5041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9665832519531,0.8834728002548218,0.2442854046821594,0.1710233688354492,297.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9663391113281,0.8007797598838806,0.17996646463871,0.1710980981588363,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.966064453125,0.7288271188735962,0.1345050483942031,0.6093713641166687,285.966552734375,284.95001220703125,295.3019104003906,293.37994384765625,295.3002014160156,297.4525146484375,285.9681091308594,1.0,0.3089871406555176,1.0,1.0,0.0,1.0,-1.5996780395507812,1.5996758937835691,2.090118869091384e-06,1.2297064065933228,1.0,1.0,0.0,47.343780517578125,64.0,34752.6953125,-0.0,362.35833740234375,1.0,283.1499938964844,285.2411499023437,296.4048767089844,298.7041320800781,293.1499938964844,293.1499938964844,282.1499938964844,35537.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7233642339706421,1.0,0.0,0.0,3.970688581466675,3.970715761184693,1.0520222986087902e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6443.4150390625,0.0,1916.3087158203125,1895.4371337890625,0.0,1799.7901611328125,0.9770717024803162,1.0,0.0,3.0,1.0,0.0
17823480,297.4984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.966552734375,0.8688536286354065,0.2324635684490203,0.2093124538660049,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.96636962890625,0.802277684211731,0.1809884309768676,0.17203389108181,297.5041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9665832519531,0.8834728002548218,0.2442854046821594,0.1710233688354492,297.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9663391113281,0.8007797598838806,0.17996646463871,0.1710980981588363,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.966064453125,0.7288271188735962,0.1345050483942031,0.6093713641166687,285.966552734375,284.95001220703125,295.3019104003906,293.37994384765625,295.3002014160156,297.4525146484375,285.9681091308594,1.0,0.3089871406555176,1.0,1.0,0.0,1.0,-1.5996780395507812,1.5996758937835691,2.090118869091384e-06,1.2297064065933228,1.0,1.0,0.0,47.343780517578125,64.0,34752.6953125,-0.0,362.35833740234375,1.0,283.1499938964844,285.2411499023437,296.4048767089844,298.7041320800781,293.1499938964844,293.1499938964844,282.1499938964844,35537.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7233642339706421,1.0,0.0,0.0,3.970688581466675,3.970715761184693,1.0520222986087902e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6443.4150390625,0.0,1916.3087158203125,1895.4371337890625,0.0,1799.7901611328125,0.9770717024803162,1.0,0.0,3.0,1.0,0.0
17823540,297.48150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9873962402344,0.855006754398346,0.2351282387971878,0.2118443697690963,297.36688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9871826171875,0.7886251211166382,0.1827593892812729,0.1738645285367965,297.4879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9874267578125,0.8690342307090759,0.247099369764328,0.1730789691209793,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9871826171875,0.7869870066642761,0.1816147565841674,0.1728130877017974,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9868469238281,0.7159027457237244,0.1348257958889007,0.6115416288375854,285.9873962402344,284.95001220703125,295.3500061035156,293.404541015625,295.34832763671875,297.4378356933594,285.9891052246094,1.0,0.3150305449962616,1.0,1.0,0.0,1.0,-1.612047791481018,1.6120456457138062,2.1208466023381334e-06,1.2395005226135254,1.0,1.0,0.0,51.43622589111328,67.0,35074.01953125,0.0,380.0462646484375,1.0,283.1499938964844,285.2550964355469,296.4211730957031,298.7384033203125,293.1499938964844,293.1499938964844,281.8500061035156,35715.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7263718247413635,1.0,0.0,0.0,3.980613231658936,3.980640649795532,1.0572878181847043e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6468.79736328125,0.0,1930.7139892578125,1895.4371337890625,0.0,1824.7625732421875,0.9794322848320008,1.0,0.0,3.0,1.0,0.0
17823600,297.48150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9873962402344,0.855006754398346,0.2351282387971878,0.2118443697690963,297.36688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9871826171875,0.7886251211166382,0.1827593892812729,0.1738645285367965,297.4879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9874267578125,0.8690342307090759,0.247099369764328,0.1730789691209793,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9871826171875,0.7869870066642761,0.1816147565841674,0.1728130877017974,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9868469238281,0.7159027457237244,0.1348257958889007,0.6115416288375854,285.9873962402344,284.95001220703125,295.3500061035156,293.404541015625,295.34832763671875,297.4378356933594,285.9891052246094,1.0,0.3150305449962616,1.0,1.0,0.0,1.0,-1.612047791481018,1.6120456457138062,2.1208466023381334e-06,1.2395005226135254,1.0,1.0,0.0,51.43622589111328,67.0,35074.01953125,0.0,380.0462646484375,1.0,283.1499938964844,285.2550964355469,296.4211730957031,298.7384033203125,293.1499938964844,293.1499938964844,281.8500061035156,35715.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7263718247413635,1.0,0.0,0.0,3.980613231658936,3.980640649795532,1.0572878181847043e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6468.79736328125,0.0,1930.7139892578125,1895.4371337890625,0.0,1824.7625732421875,0.9794322848320008,1.0,0.0,3.0,1.0,0.0
17823660,297.4658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0091552734375,0.8442902565002441,0.2377079874277115,0.2143105715513229,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0089416503906,0.77777498960495,0.1844898462295532,0.1756507158279419,297.4735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0091857910156,0.8578786849975586,0.2498945742845535,0.1751356571912765,297.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0089416503906,0.7760198712348938,0.1832266002893448,0.1744861304759979,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0085754394531,0.7044141888618469,0.1351268440485,0.6135886907577515,286.0091552734375,284.95001220703125,295.3956298828125,293.4269714355469,295.3940734863281,297.4245910644531,286.0108642578125,1.0,0.3206744194030761,1.0,1.0,0.0,1.0,-1.6240887641906738,1.624086618423462,2.1510109036171343e-06,1.249017357826233,1.0,1.0,0.0,55.277976989746094,55.0,35378.12890625,0.0,397.1186828613281,1.0,283.1499938964844,285.27008056640625,296.4407958984375,298.7760314941406,293.1499938964844,293.1499938964844,281.54998779296875,35823.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7289868593215942,1.0,0.0,0.0,3.986668348312378,3.986695766448975,1.060506860994792e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6493.9697265625,0.0,1939.5382080078125,1895.4371337890625,0.0,1846.585693359375,0.9808724522590636,1.0,0.0,3.0,1.0,0.0
17823720,297.4658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0091552734375,0.8442902565002441,0.2377079874277115,0.2143105715513229,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0089416503906,0.77777498960495,0.1844898462295532,0.1756507158279419,297.4735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0091857910156,0.8578786849975586,0.2498945742845535,0.1751356571912765,297.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0089416503906,0.7760198712348938,0.1832266002893448,0.1744861304759979,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0085754394531,0.7044141888618469,0.1351268440485,0.6135886907577515,286.0091552734375,284.95001220703125,295.3956298828125,293.4269714355469,295.3940734863281,297.4245910644531,286.0108642578125,1.0,0.3206744194030761,1.0,1.0,0.0,1.0,-1.6240887641906738,1.624086618423462,2.1510109036171343e-06,1.249017357826233,1.0,1.0,0.0,55.277976989746094,55.0,35378.12890625,0.0,397.1186828613281,1.0,283.1499938964844,285.27008056640625,296.4407958984375,298.7760314941406,293.1499938964844,293.1499938964844,281.54998779296875,35823.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7289868593215942,1.0,0.0,0.0,3.986668348312378,3.986695766448975,1.060506860994792e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6493.9697265625,0.0,1939.5382080078125,1895.4371337890625,0.0,1846.585693359375,0.9808724522590636,1.0,0.0,3.0,1.0,0.0
17823780,297.4510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0288391113281,0.8507369160652161,0.2402033060789108,0.2165296077728271,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0286560058594,0.783728837966919,0.1861871480941772,0.1772225946187973,297.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.02886962890625,0.8647693991661072,0.252646654844284,0.1770318001508712,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0286560058594,0.7818027138710022,0.1848129481077194,0.1759509444236755,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.02838134765625,0.708206832408905,0.1354152858257293,0.614706814289093,286.0288391113281,284.95001220703125,295.4371032714844,293.44537353515625,295.4357604980469,297.4123229980469,286.0302429199219,1.0,0.320587545633316,1.0,1.0,0.0,1.0,-1.6340184211730957,1.6340162754058838,2.176081579818856e-06,1.2568590641021729,1.0,1.0,0.0,54.49074172973633,43.0,35630.984375,0.0,400.37548828125,1.0,283.1499938964844,285.2833251953125,296.45855712890625,298.8109130859375,293.1499938964844,293.1499938964844,281.25,35894.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7316164374351501,1.0,0.0,0.0,3.990607500076294,3.99063491821289,1.0626037010297296e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6515.5400390625,0.0,1945.293212890625,1895.4371337890625,0.0,1868.6326904296875,0.9818093180656432,1.0,0.0,3.0,1.0,0.0
17823840,297.4510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0288391113281,0.8507369160652161,0.2402033060789108,0.2165296077728271,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0286560058594,0.783728837966919,0.1861871480941772,0.1772225946187973,297.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.02886962890625,0.8647693991661072,0.252646654844284,0.1770318001508712,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0286560058594,0.7818027138710022,0.1848129481077194,0.1759509444236755,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.02838134765625,0.708206832408905,0.1354152858257293,0.614706814289093,286.0288391113281,284.95001220703125,295.4371032714844,293.44537353515625,295.4357604980469,297.4123229980469,286.0302429199219,1.0,0.320587545633316,1.0,1.0,0.0,1.0,-1.6340184211730957,1.6340162754058838,2.176081579818856e-06,1.2568590641021729,1.0,1.0,0.0,54.49074172973633,43.0,35630.984375,0.0,400.37548828125,1.0,283.1499938964844,285.2833251953125,296.45855712890625,298.8109130859375,293.1499938964844,293.1499938964844,281.25,35894.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7316164374351501,1.0,0.0,0.0,3.990607500076294,3.99063491821289,1.0626037010297296e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6515.5400390625,0.0,1945.293212890625,1895.4371337890625,0.0,1868.6326904296875,0.9818093180656432,1.0,0.0,3.0,1.0,0.0
17823900,297.4440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.03741455078125,0.8599153757095337,0.2414133995771408,0.2175491154193878,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0372619628906,0.7924395203590393,0.1870263814926147,0.1779387593269348,297.4542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0374450683594,0.8744620680809021,0.2540019750595093,0.1779221147298813,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0372314453125,0.7904142141342163,0.1855995655059814,0.1766168475151062,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0369567871094,0.7150894999504089,0.1355592459440231,0.6149786114692688,286.03741455078125,284.95001220703125,295.45635986328125,293.4531555175781,295.4550476074219,297.4066162109375,286.0387268066406,1.0,0.3189693093299866,1.0,1.0,0.0,1.0,-1.6382977962493896,1.6382955312728882,2.186926849390148e-06,1.2602252960205078,1.0,1.0,0.0,52.58723068237305,43.0,35737.9609375,0.0,397.4254760742188,1.0,283.1499938964844,285.2890930175781,296.4657287597656,298.82550048828125,293.1499938964844,293.1499938964844,281.25,35917.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7328282594680786,1.0,0.0,0.0,3.991883993148804,3.9919114112854,1.0632835483193048e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6524.57470703125,0.0,1947.1605224609373,1895.4371337890625,0.0,1878.8262939453125,0.9821129441261292,1.0,0.0,3.0,1.0,0.0
17823960,297.4372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0454406738281,0.8727958798408508,0.2425995022058487,0.2185229510068893,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0452880859375,0.8044779300689697,0.1878615766763687,0.1786249279975891,297.4483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.04547119140625,0.887950599193573,0.2553430795669555,0.1787838041782379,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0452880859375,0.8023584485054016,0.1863823533058166,0.1772533953189849,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0450439453125,0.7242926955223083,0.1357030868530273,0.6151280403137207,286.04547119140625,284.95001220703125,295.4747009277344,293.46002197265625,295.4734191894531,297.401123046875,286.0466613769531,1.0,0.3166126012802124,1.0,1.0,0.0,1.0,-1.642269492149353,1.6422672271728516,2.197015191995888e-06,1.2633432149887085,1.0,1.0,0.0,50.02416229248047,31.0,35835.77734375,0.0,392.4456787109375,1.0,283.1499938964844,285.29443359375,296.4718933105469,298.8384704589844,293.1499938964844,293.1499938964844,280.95001220703125,35935.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7339648008346558,1.0,0.0,0.0,3.992876768112183,3.9929041862487793,1.0638125331752235e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6532.7724609375,0.0,1948.6136474609373,1895.4371337890625,0.0,1888.406494140625,0.9823490381240844,1.0,0.0,3.0,1.0,0.0
17824020,297.4242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.06011962890625,0.9117996096611024,0.2449073493480682,0.2203621864318847,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0599670410156,0.8372052907943726,0.1895215809345245,0.1799333244562149,297.4372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0601501464844,0.9300600290298462,0.2579863369464874,0.180440679192543,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0599670410156,0.8350582718849182,0.1879369914531707,0.1784625202417373,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.05975341796875,0.7515018582344055,0.1359892934560775,0.6151667237281799,286.06011962890625,284.95001220703125,295.5086364746094,293.4711608886719,295.5075378417969,297.3907470703125,286.0611572265625,1.0,0.3103101253509521,1.0,1.0,0.0,1.0,-1.6495360136032104,1.649533748626709,2.215527501903125e-06,1.2690300941467283,1.0,1.0,0.0,43.517578125,25.0,36008.69140625,0.0,378.1654968261719,1.0,283.1499938964844,285.3041076660156,296.48175048828125,298.8604431152344,293.1499938964844,293.1499938964844,280.6499938964844,35961.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7360655665397644,1.0,0.0,0.0,3.99430775642395,3.994335174560547,1.06457514448266e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6547.0673828125,0.0,1950.70947265625,1895.4371337890625,0.0,1906.16162109375,0.982689380645752,1.0,0.0,3.0,1.0,0.0
17824080,297.4242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.06011962890625,0.9117996096611024,0.2449073493480682,0.2203621864318847,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0599670410156,0.8372052907943726,0.1895215809345245,0.1799333244562149,297.4372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0601501464844,0.9300600290298462,0.2579863369464874,0.180440679192543,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0599670410156,0.8350582718849182,0.1879369914531707,0.1784625202417373,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.05975341796875,0.7515018582344055,0.1359892934560775,0.6151667237281799,286.06011962890625,284.95001220703125,295.5086364746094,293.4711608886719,295.5075378417969,297.3907470703125,286.0611572265625,1.0,0.3103101253509521,1.0,1.0,0.0,1.0,-1.6495360136032104,1.649533748626709,2.215527501903125e-06,1.2690300941467283,1.0,1.0,0.0,43.517578125,25.0,36008.69140625,0.0,378.1654968261719,1.0,283.1499938964844,285.3041076660156,296.48175048828125,298.8604431152344,293.1499938964844,293.1499938964844,280.6499938964844,35961.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7360655665397644,1.0,0.0,0.0,3.99430775642395,3.994335174560547,1.06457514448266e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6547.0673828125,0.0,1950.70947265625,1895.4371337890625,0.0,1906.16162109375,0.982689380645752,1.0,0.0,3.0,1.0,0.0
17824140,297.411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0733642578125,0.9667096138000488,0.2470940053462982,0.2221039980649948,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0732116699219,0.8811092376708984,0.1911531835794448,0.1812266558408737,297.4268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0733642578125,0.9826548099517822,0.2605509459972381,0.1820515692234039,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0732116699219,0.8785036206245422,0.1894624680280685,0.1796557903289795,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.072998046875,0.7898954153060913,0.1362610012292862,0.6151981949806213,286.0733642578125,284.95001220703125,295.5392150878906,293.4790344238281,295.53814697265625,297.381103515625,286.0743408203125,1.0,0.3043836653232574,1.0,1.0,0.0,1.0,-1.6565858125686646,1.656583547592163,2.233550958408159e-06,1.2745221853256226,1.0,1.0,0.0,37.22979736328125,28.0,36161.59375,0.0,364.2551879882813,1.0,283.1499938964844,285.3128356933594,296.4881591796875,298.8771057128906,293.1499938964844,293.1499938964844,280.3500061035156,35975.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7378376722335815,1.0,0.0,0.0,3.9951186180114746,3.9951460361480713,1.0650073818396777e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6559.1630859375,0.0,1951.897705078125,1895.4371337890625,0.0,1921.1873779296875,0.9828822016716005,1.0,0.0,3.0,1.0,0.0
17824200,297.411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0733642578125,0.9667096138000488,0.2470940053462982,0.2221039980649948,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0732116699219,0.8811092376708984,0.1911531835794448,0.1812266558408737,297.4268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0733642578125,0.9826548099517822,0.2605509459972381,0.1820515692234039,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0732116699219,0.8785036206245422,0.1894624680280685,0.1796557903289795,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.072998046875,0.7898954153060913,0.1362610012292862,0.6151981949806213,286.0733642578125,284.95001220703125,295.5392150878906,293.4790344238281,295.53814697265625,297.381103515625,286.0743408203125,1.0,0.3043836653232574,1.0,1.0,0.0,1.0,-1.6565858125686646,1.656583547592163,2.233550958408159e-06,1.2745221853256226,1.0,1.0,0.0,37.22979736328125,28.0,36161.59375,0.0,364.2551879882813,1.0,283.1499938964844,285.3128356933594,296.4881591796875,298.8771057128906,293.1499938964844,293.1499938964844,280.3500061035156,35975.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7378376722335815,1.0,0.0,0.0,3.9951186180114746,3.9951460361480713,1.0650073818396777e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6559.1630859375,0.0,1951.897705078125,1895.4371337890625,0.0,1921.1873779296875,0.9828822016716005,1.0,0.0,3.0,1.0,0.0
17824260,297.3995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0809631347656,0.9921833276748656,0.2491509765386581,0.2238831222057342,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0809631347656,0.9080596566200256,0.1927286684513092,0.1826262474060058,297.4234313964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0809326171875,0.9960975646972656,0.2636850476264953,0.1768642514944076,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0809631347656,0.9050681591033936,0.1909315586090088,0.1809550523757934,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0809936523437,0.8118362426757812,0.1364930123090744,0.6157916784286499,286.0809631347656,284.95001220703125,295.5666809082031,293.4839172363281,295.5657958984375,297.3734436035156,286.0806579589844,1.0,0.3015487194061279,1.0,1.0,0.0,1.0,-1.6564126014709473,1.6564103364944458,2.233137820439879e-06,1.2744131088256836,1.0,1.0,0.0,34.49409866333008,31.0,36195.24609375,0.0,356.4566650390625,1.0,283.1499938964844,285.3155212402344,296.4916687011719,298.8874206542969,293.1499938964844,293.1499938964844,280.04998779296875,35985.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7394107580184937,1.0,0.0,0.0,3.995651960372925,3.9956793785095215,1.0652917126208197e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6563.4326171875,0.0,1952.679443359375,1895.4371337890625,0.0,1934.56201171875,0.9830090403556824,1.0,0.0,3.0,1.0,0.0
17824320,297.3995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0809631347656,0.9921833276748656,0.2491509765386581,0.2238831222057342,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0809631347656,0.9080596566200256,0.1927286684513092,0.1826262474060058,297.4234313964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0809326171875,0.9960975646972656,0.2636850476264953,0.1768642514944076,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0809631347656,0.9050681591033936,0.1909315586090088,0.1809550523757934,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0809936523437,0.8118362426757812,0.1364930123090744,0.6157916784286499,286.0809631347656,284.95001220703125,295.5666809082031,293.4839172363281,295.5657958984375,297.3734436035156,286.0806579589844,1.0,0.3015487194061279,1.0,1.0,0.0,1.0,-1.6564126014709473,1.6564103364944458,2.233137820439879e-06,1.2744131088256836,1.0,1.0,0.0,34.49409866333008,31.0,36195.24609375,0.0,356.4566650390625,1.0,283.1499938964844,285.3155212402344,296.4916687011719,298.8874206542969,293.1499938964844,293.1499938964844,280.04998779296875,35985.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7394107580184937,1.0,0.0,0.0,3.995651960372925,3.9956793785095215,1.0652917126208197e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6563.4326171875,0.0,1952.679443359375,1895.4371337890625,0.0,1934.56201171875,0.9830090403556824,1.0,0.0,3.0,1.0,0.0
17824380,297.3899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.07861328125,0.9970141053199768,0.2513162493705749,0.2234198004007339,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0786437988281,0.9180080890655518,0.1942081898450851,0.1840177625417709,297.4359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.07861328125,0.9945806860923768,0.2684322595596313,0.1720619648694992,297.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0786437988281,0.9146193265914916,0.1923047006130218,0.1822461485862732,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.07867431640625,0.8177523612976074,0.1366952657699585,0.6165890097618103,286.07861328125,284.95001220703125,295.5912475585937,293.4859924316406,295.5904235839844,297.3722229003906,286.0784912109375,1.0,0.3004148006439209,1.0,1.0,0.0,1.0,-1.6532044410705566,1.6532021760940552,2.224687250418356e-06,1.271713376045227,1.0,1.0,0.0,33.75993728637695,34.0,36147.0,0.0,352.9249572753906,1.0,283.1499938964844,285.3122253417969,296.489501953125,298.8838195800781,293.1499938964844,293.1499938964844,279.75,35991.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7400352954864502,1.0,0.0,0.0,3.995968580245972,3.995995998382568,1.065460537574836e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6559.2822265625,0.0,1953.1436767578125,1895.4371337890625,0.0,1939.881591796875,0.9830843806266784,1.0,0.0,3.0,1.0,0.0
17824440,297.3899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.07861328125,0.9970141053199768,0.2513162493705749,0.2234198004007339,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0786437988281,0.9180080890655518,0.1942081898450851,0.1840177625417709,297.4359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.07861328125,0.9945806860923768,0.2684322595596313,0.1720619648694992,297.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0786437988281,0.9146193265914916,0.1923047006130218,0.1822461485862732,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.07867431640625,0.8177523612976074,0.1366952657699585,0.6165890097618103,286.07861328125,284.95001220703125,295.5912475585937,293.4859924316406,295.5904235839844,297.3722229003906,286.0784912109375,1.0,0.3004148006439209,1.0,1.0,0.0,1.0,-1.6532044410705566,1.6532021760940552,2.224687250418356e-06,1.271713376045227,1.0,1.0,0.0,33.75993728637695,34.0,36147.0,0.0,352.9249572753906,1.0,283.1499938964844,285.3122253417969,296.489501953125,298.8838195800781,293.1499938964844,293.1499938964844,279.75,35991.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7400352954864502,1.0,0.0,0.0,3.995968580245972,3.995995998382568,1.065460537574836e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6559.2822265625,0.0,1953.1436767578125,1895.4371337890625,0.0,1939.881591796875,0.9830843806266784,1.0,0.0,3.0,1.0,0.0
17824500,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0788269042969,0.9948195815086364,0.2527762949466705,0.221134066581726,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0788269042969,0.9197948575019836,0.1949221938848495,0.1846974045038223,297.43951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0788269042969,0.99447500705719,0.2705995142459869,0.1717561185359954,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0788269042969,0.9162953495979308,0.1929655075073242,0.1828755885362625,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.07879638671875,0.8182876110076904,0.1367958933115005,0.6170317530632019,286.0788269042969,284.95001220703125,295.6025390625,293.486083984375,295.6017761230469,297.37225341796875,286.07891845703125,1.0,0.300403892993927,1.0,1.0,0.0,1.0,-1.6532435417175293,1.6532413959503174,2.2246849766816013e-06,1.2716577053070068,1.0,1.0,0.0,33.71738052368164,34.0,36145.21484375,0.0,352.6024169921875,1.0,283.1499938964844,285.3118591308594,296.4880676269531,298.8816223144531,293.1499938964844,293.1499938964844,279.75,35993.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7401180863380432,1.0,0.0,0.0,3.996074676513672,3.996102094650269,1.0655171536200214e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6558.599609375,0.0,1953.29931640625,1895.4371337890625,0.0,1940.5869140625,0.9831095933914183,1.0,0.0,3.0,1.0,0.0
17824560,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0811462402344,0.9944855570793152,0.254201740026474,0.220868319272995,297.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0810852050781,0.9210362434387208,0.1956261843442917,0.1853671967983245,297.4413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0811462402344,0.9944855570793152,0.2726190686225891,0.1717864722013473,297.2979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0810852050781,0.9174362421035768,0.1936163157224655,0.1834951937198639,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0809936523437,0.818439781665802,0.1368947178125381,0.6174790859222412,286.0811462402344,284.95001220703125,295.6132202148437,293.4855651855469,295.61248779296875,297.37176513671875,286.0815734863281,1.0,0.3007506430149078,1.0,1.0,0.0,1.0,-1.6551491022109983,1.6551469564437866,2.229483925475506e-06,1.2730783224105835,1.0,1.0,0.0,33.75872039794922,52.0,36172.25390625,0.0,353.6990051269531,1.0,283.1499938964844,285.313232421875,296.487060546875,298.8810729980469,293.1499938964844,293.1499938964844,279.45001220703125,35994.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7402229905128479,1.0,0.0,0.0,3.996156930923462,3.9961845874786377,1.0655611504262197e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6560.017578125,0.0,1953.4200439453125,1895.4371337890625,0.0,1941.4810791015625,0.9831292033195496,1.0,0.0,3.0,1.0,0.0
17824620,297.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11395263671875,0.9898205399513244,0.2553869187831878,0.22988261282444,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1134338378906,0.9038826823234558,0.1970758885145187,0.1867955029010772,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1139831542969,0.9980103373527528,0.2750434875488281,0.1847084313631057,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1134033203125,0.900583803653717,0.1949594616889953,0.1848230361938476,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.11248779296875,0.8035257458686829,0.1370956748723983,0.6187422871589661,286.1139221191406,284.95001220703125,295.6328125,293.4828491210937,295.6322021484375,297.3613586425781,286.1179504394531,1.0,0.3087512254714966,1.0,1.0,0.0,1.0,-1.6887974739074707,1.6887950897216797,2.316669679203187e-06,1.2992913722991943,1.0,1.0,0.0,36.32037353515625,55.0,36689.96875,0.0,378.5448913574219,1.0,283.1499938964844,285.3418884277344,296.4898986816406,298.9017944335937,293.1499938964844,293.1499938964844,279.1499938964844,35996.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7414774894714355,1.0,0.0,0.0,3.9962782859802246,3.996305704116821,1.0656257245500456e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6594.17626953125,0.0,1953.597900390625,1895.4371337890625,0.0,1952.184814453125,0.983157992362976,1.0,0.0,3.0,1.0,0.0
17824680,297.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11395263671875,0.9898205399513244,0.2553869187831878,0.22988261282444,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1134338378906,0.9038826823234558,0.1970758885145187,0.1867955029010772,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1139831542969,0.9980103373527528,0.2750434875488281,0.1847084313631057,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1134033203125,0.900583803653717,0.1949594616889953,0.1848230361938476,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.11248779296875,0.8035257458686829,0.1370956748723983,0.6187422871589661,286.1139221191406,284.95001220703125,295.6328125,293.4828491210937,295.6322021484375,297.3613586425781,286.1179504394531,1.0,0.3087512254714966,1.0,1.0,0.0,1.0,-1.6887974739074707,1.6887950897216797,2.316669679203187e-06,1.2992913722991943,1.0,1.0,0.0,36.32037353515625,55.0,36689.96875,0.0,378.5448913574219,1.0,283.1499938964844,285.3418884277344,296.4898986816406,298.9017944335937,293.1499938964844,293.1499938964844,279.1499938964844,35996.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7414774894714355,1.0,0.0,0.0,3.9962782859802246,3.996305704116821,1.0656257245500456e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6594.17626953125,0.0,1953.597900390625,1895.4371337890625,0.0,1952.184814453125,0.983157992362976,1.0,0.0,3.0,1.0,0.0
17824740,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1407165527344,0.9553951025009156,0.2566781938076019,0.231005772948265,297.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1405639648437,0.8707513809204102,0.1984701454639434,0.1883117705583572,297.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1407470703125,0.9776009917259216,0.2748126089572906,0.1925226598978042,297.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1405639648437,0.867526650428772,0.1962476074695587,0.1862389594316482,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1402587890625,0.7724162936210632,0.1371184289455413,0.6199133992195129,286.14068603515625,284.95001220703125,295.6502990722656,293.47808837890625,295.6497497558594,297.3422546386719,286.1416320800781,1.0,0.3154540956020355,1.0,1.0,0.0,1.0,-1.7019176483154297,1.701915264129639,2.3515274278906872e-06,1.3097541332244873,1.0,1.0,0.0,41.10130310058594,58.0,36919.046875,0.0,400.2342834472656,1.0,283.1499938964844,285.35760498046875,296.4932556152344,298.9283142089844,293.1499938964844,293.1499938964844,278.8500061035156,35998.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7447898983955383,1.0,0.0,0.0,3.9963490962982178,3.9963765144348153,1.0656634685801691e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6613.51708984375,0.0,1953.70166015625,1895.4371337890625,0.0,1980.5489501953125,0.9831748604774476,1.0,0.0,3.0,1.0,0.0
17824800,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1407165527344,0.9553951025009156,0.2566781938076019,0.231005772948265,297.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1405639648437,0.8707513809204102,0.1984701454639434,0.1883117705583572,297.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1407470703125,0.9776009917259216,0.2748126089572906,0.1925226598978042,297.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1405639648437,0.867526650428772,0.1962476074695587,0.1862389594316482,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1402587890625,0.7724162936210632,0.1371184289455413,0.6199133992195129,286.14068603515625,284.95001220703125,295.6502990722656,293.47808837890625,295.6497497558594,297.3422546386719,286.1416320800781,1.0,0.3154540956020355,1.0,1.0,0.0,1.0,-1.7019176483154297,1.701915264129639,2.3515274278906872e-06,1.3097541332244873,1.0,1.0,0.0,41.10130310058594,58.0,36919.046875,0.0,400.2342834472656,1.0,283.1499938964844,285.35760498046875,296.4932556152344,298.9283142089844,293.1499938964844,293.1499938964844,278.8500061035156,35998.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7447898983955383,1.0,0.0,0.0,3.9963490962982178,3.9963765144348153,1.0656634685801691e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6613.51708984375,0.0,1953.70166015625,1895.4371337890625,0.0,1980.5489501953125,0.9831748604774476,1.0,0.0,3.0,1.0,0.0
17824860,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1493835449219,0.9231862425804138,0.2580253481864929,0.2323609590530395,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1493225097656,0.8458210229873657,0.1997572928667068,0.1897298991680145,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1494140625,0.9471842050552368,0.2758746147155761,0.1931860297918319,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1493225097656,0.8427308797836304,0.1974300146102905,0.1875579953193664,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.149169921875,0.7486029863357544,0.1370271295309066,0.6204519271850586,286.1493835449219,284.95001220703125,295.6659545898437,293.4715576171875,295.6654357910156,297.3297424316406,286.1499938964844,1.0,0.3212572038173675,1.0,1.0,0.0,1.0,-1.7082734107971191,1.708271026611328,2.368280320297345e-06,1.3146214485168457,1.0,1.0,0.0,45.78811264038086,61.0,36997.71875,0.0,417.472900390625,1.0,283.1499938964844,285.36236572265625,296.48455810546875,298.92889404296875,293.1499938964844,293.1499938964844,278.54998779296875,35998.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7474004626274109,1.0,0.0,0.0,3.996390581130981,3.996418237686157,1.0656856375135249e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6617.24365234375,0.0,1953.7626953125,1895.4371337890625,0.0,2003.004150390625,0.9831847548484802,1.0,0.0,3.0,1.0,0.0
