time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17824920,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1493835449219,0.9231862425804138,0.2580253481864929,0.2323609590530395,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1493225097656,0.8458210229873657,0.1997572928667068,0.1897298991680145,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1494140625,0.9471842050552368,0.2758746147155761,0.1931860297918319,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1493225097656,0.8427308797836304,0.1974300146102905,0.1875579953193664,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.149169921875,0.7486029863357544,0.1370271295309066,0.6204519271850586,286.1493835449219,284.95001220703125,295.6659545898437,293.4715576171875,295.6654357910156,297.3297424316406,286.1499938964844,1.0,0.3212572038173675,1.0,1.0,0.0,1.0,-1.7082734107971191,1.708271026611328,2.368280320297345e-06,1.3146214485168457,1.0,1.0,0.0,45.78811264038086,61.0,36997.71875,0.0,417.472900390625,1.0,283.1499938964844,285.36236572265625,296.48455810546875,298.92889404296875,293.1499938964844,293.1499938964844,278.54998779296875,35998.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7474004626274109,1.0,0.0,0.0,3.996390581130981,3.996418237686157,1.0656856375135249e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6617.24365234375,0.0,1953.7626953125,1895.4371337890625,0.0,2003.004150390625,0.9831847548484802,1.0,0.0,3.0,1.0,0.0
17824980,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.156982421875,0.9006450772285461,0.2593688368797302,0.2337184250354766,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.15692138671875,0.8285472393035889,0.2009705305099487,0.1910522878170013,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.156982421875,0.9231078624725342,0.2774191796779632,0.1943105906248092,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1568908691406,0.8254762887954712,0.198539063334465,0.1887819617986679,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1567687988281,0.7318645715713501,0.1368972212076187,0.6206713318824768,286.156982421875,284.95001220703125,295.67999267578125,293.4634704589844,295.6795349121094,297.3203430175781,286.15753173828125,1.0,0.3264835476875305,1.0,1.0,0.0,1.0,-1.7145754098892212,1.7145730257034302,2.384953859291272e-06,1.319439172744751,1.0,1.0,0.0,49.9961051940918,64.0,37067.43359375,0.0,433.4071350097656,1.0,283.1499938964844,285.3665466308594,296.47271728515625,298.9220886230469,293.1499938964844,293.1499938964844,278.25,35999.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7490772604942322,1.0,0.0,0.0,3.996415853500366,3.996443271636963,1.065699052560376e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6619.54443359375,0.0,1953.799560546875,1895.4371337890625,0.0,2017.4737548828125,0.9831907153129578,1.0,0.0,3.0,1.0,0.0
17825040,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.156982421875,0.9006450772285461,0.2593688368797302,0.2337184250354766,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.15692138671875,0.8285472393035889,0.2009705305099487,0.1910522878170013,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.156982421875,0.9231078624725342,0.2774191796779632,0.1943105906248092,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1568908691406,0.8254762887954712,0.198539063334465,0.1887819617986679,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1567687988281,0.7318645715713501,0.1368972212076187,0.6206713318824768,286.156982421875,284.95001220703125,295.67999267578125,293.4634704589844,295.6795349121094,297.3203430175781,286.15753173828125,1.0,0.3264835476875305,1.0,1.0,0.0,1.0,-1.7145754098892212,1.7145730257034302,2.384953859291272e-06,1.319439172744751,1.0,1.0,0.0,49.9961051940918,64.0,37067.43359375,0.0,433.4071350097656,1.0,283.1499938964844,285.3665466308594,296.47271728515625,298.9220886230469,293.1499938964844,293.1499938964844,278.25,35999.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7490772604942322,1.0,0.0,0.0,3.996415853500366,3.996443271636963,1.065699052560376e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6619.54443359375,0.0,1953.799560546875,1895.4371337890625,0.0,2017.4737548828125,0.9831907153129578,1.0,0.0,3.0,1.0,0.0
17825100,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1604919433594,0.8920233845710754,0.2600297033786773,0.2343849390745163,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1604309082031,0.8214817643165588,0.2015561908483505,0.1916873604059219,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1605224609375,0.9133403301239014,0.2782391011714935,0.1949252784252166,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1604309082031,0.8183509707450867,0.1990726143121719,0.18936787545681,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1602783203125,0.724946141242981,0.1368229240179062,0.6207109689712524,286.1604919433594,284.95001220703125,295.6864929199219,293.4589233398437,295.68603515625,297.316162109375,286.1610107421875,1.0,0.3289333879947662,1.0,1.0,0.0,1.0,-1.7176271677017212,1.7176247835159302,2.393047452642349e-06,1.3217672109603882,1.0,1.0,0.0,51.976837158203125,64.0,37098.359375,0.0,440.9976806640625,1.0,283.1499938964844,285.3684387207031,296.4667358398437,298.9180603027344,293.1499938964844,293.1499938964844,278.25,35999.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7497212886810303,1.0,0.0,0.0,3.996424436569214,3.9964520931243896,1.0657037137207226e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6620.41015625,0.0,1953.8123779296875,1895.4371337890625,0.0,2023.04052734375,0.9831928014755248,1.0,0.0,3.0,1.0,0.0
17825160,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.163818359375,0.8843131065368652,0.2606833875179291,0.2350428253412246,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.16375732421875,0.8150522112846375,0.2021297663450241,0.1923079639673233,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.163818359375,0.905025064945221,0.2790646553039551,0.1955492794513702,297.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.16375732421875,0.8118055462837219,0.1995940506458282,0.1899393051862716,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.16363525390625,0.7185802459716797,0.1367429941892624,0.6207128167152405,286.163818359375,284.95001220703125,295.6927185058594,293.4540710449219,295.6922607421875,297.3122253417969,286.164306640625,1.0,0.3312944769859314,1.0,1.0,0.0,1.0,-1.7205997705459597,1.7205973863601685,2.4009427761484403e-06,1.324031114578247,1.0,1.0,0.0,53.89445877075195,67.0,37126.66015625,0.0,448.382080078125,1.0,283.1499938964844,285.3701171875,296.4608154296875,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,35999.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7502885460853577,1.0,0.0,0.0,3.996431350708008,3.996458768844605,1.0657074653863674e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6621.10107421875,0.0,1953.8223876953125,1895.4371337890625,0.0,2027.947998046875,0.9831944108009338,1.0,0.0,3.0,1.0,0.0
17825220,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1698913574219,0.871060848236084,0.261973887681961,0.236336812376976,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1698303222656,0.8033140897750854,0.2032435983419418,0.1935108006000518,297.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.169921875,0.8915185928344727,0.2806990444660187,0.1967924982309341,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1698303222656,0.7997902035713196,0.2006033658981323,0.1910435855388641,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.16973876953125,0.7066230773925781,0.1365668326616287,0.620614767074585,286.1698913574219,284.95001220703125,295.7043151855469,293.4436340332031,295.70391845703125,297.3049011230469,286.1703491210937,1.0,0.3357934355735779,1.0,1.0,0.0,1.0,-1.7262990474700928,1.7262966632843018,2.416110191916232e-06,1.3283597230911257,1.0,1.0,0.0,57.57875061035156,70.0,37175.6171875,0.0,462.6314086914063,1.0,283.1499938964844,285.3730773925781,296.4489440917969,298.90496826171875,293.1499938964844,293.1499938964844,278.1499938964844,35999.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7512747049331665,1.0,0.0,0.0,3.996441125869751,3.996468544006348,1.0657125812940649e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6621.94140625,0.0,1953.836669921875,1895.4371337890625,0.0,2036.4893798828125,0.98319673538208,1.0,0.0,3.0,1.0,0.0
17825280,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1698913574219,0.871060848236084,0.261973887681961,0.236336812376976,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1698303222656,0.8033140897750854,0.2032435983419418,0.1935108006000518,297.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.169921875,0.8915185928344727,0.2806990444660187,0.1967924982309341,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1698303222656,0.7997902035713196,0.2006033658981323,0.1910435855388641,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.16973876953125,0.7066230773925781,0.1365668326616287,0.620614767074585,286.1698913574219,284.95001220703125,295.7043151855469,293.4436340332031,295.70391845703125,297.3049011230469,286.1703491210937,1.0,0.3357934355735779,1.0,1.0,0.0,1.0,-1.7262990474700928,1.7262966632843018,2.416110191916232e-06,1.3283597230911257,1.0,1.0,0.0,57.57875061035156,70.0,37175.6171875,0.0,462.6314086914063,1.0,283.1499938964844,285.3730773925781,296.4489440917969,298.90496826171875,293.1499938964844,293.1499938964844,278.1499938964844,35999.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7512747049331665,1.0,0.0,0.0,3.996441125869751,3.996468544006348,1.0657125812940649e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6621.94140625,0.0,1953.836669921875,1895.4371337890625,0.0,2036.4893798828125,0.98319673538208,1.0,0.0,3.0,1.0,0.0
17825340,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.17529296875,0.8600227236747742,0.2632534801959991,0.2376127243041992,297.2701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1752319335937,0.7929891347885132,0.204316645860672,0.1946684420108795,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.17529296875,0.8801479339599609,0.2822861075401306,0.1980049461126327,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1752319335937,0.7893862724304199,0.2015714198350906,0.1921022683382034,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1751403808594,0.6956989765167236,0.1363696008920669,0.6203942894935608,286.17529296875,284.95001220703125,295.7151184082031,293.432373046875,295.7147521972656,297.29815673828125,286.1756896972656,1.0,0.3400525450706482,1.0,1.0,0.0,1.0,-1.7316827774047852,1.731680393218994,2.430473386993981e-06,1.332434058189392,1.0,1.0,0.0,61.11138534545898,73.0,37215.44921875,0.0,476.3297729492188,1.0,283.1499938964844,285.37548828125,296.4368896484375,298.8953857421875,293.1499938964844,293.1499938964844,278.1499938964844,35999.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7521342635154724,1.0,0.0,0.0,3.996447324752808,3.996474742889404,1.0657158782123588e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6622.08251953125,0.0,1953.845703125,1895.4371337890625,0.0,2043.9437255859373,0.9831982254981996,1.0,0.0,3.0,1.0,0.0
17825400,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.17529296875,0.8600227236747742,0.2632534801959991,0.2376127243041992,297.2701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1752319335937,0.7929891347885132,0.204316645860672,0.1946684420108795,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.17529296875,0.8801479339599609,0.2822861075401306,0.1980049461126327,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1752319335937,0.7893862724304199,0.2015714198350906,0.1921022683382034,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1751403808594,0.6956989765167236,0.1363696008920669,0.6203942894935608,286.17529296875,284.95001220703125,295.7151184082031,293.432373046875,295.7147521972656,297.29815673828125,286.1756896972656,1.0,0.3400525450706482,1.0,1.0,0.0,1.0,-1.7316827774047852,1.731680393218994,2.430473386993981e-06,1.332434058189392,1.0,1.0,0.0,61.11138534545898,73.0,37215.44921875,0.0,476.3297729492188,1.0,283.1499938964844,285.37548828125,296.4368896484375,298.8953857421875,293.1499938964844,293.1499938964844,278.1499938964844,35999.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7521342635154724,1.0,0.0,0.0,3.996447324752808,3.996474742889404,1.0657158782123588e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6622.08251953125,0.0,1953.845703125,1895.4371337890625,0.0,2043.9437255859373,0.9831982254981996,1.0,0.0,3.0,1.0,0.0
17825460,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1801147460937,0.8506373167037964,0.2645353376865387,0.2388838082551956,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1800537109375,0.7839980125427246,0.2053528130054474,0.1957862675189972,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1801147460937,0.8703508377075195,0.2838146686553955,0.1991757750511169,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1800537109375,0.7803361415863037,0.2025020122528076,0.1931206583976745,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1799621582031,0.6859738826751709,0.136152297258377,0.6200634241104126,286.1801147460937,284.95001220703125,295.7253112792969,293.4205322265625,295.7249755859375,297.2919311523437,286.1804504394531,1.0,0.3441228866577148,1.0,1.0,0.0,1.0,-1.7367819547653198,1.7367795705795288,2.4441083041892853e-06,1.3362797498703003,1.0,1.0,0.0,64.53356170654297,76.0,37247.68359375,0.0,489.6053161621094,1.0,283.1499938964844,285.37744140625,296.42449951171875,298.885009765625,293.1499938964844,293.1499938964844,278.1499938964844,35999.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7529025077819824,1.0,0.0,0.0,3.996451139450073,3.99647855758667,1.0657179245754378e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6621.60986328125,0.0,1953.8514404296875,1895.4371337890625,0.0,2050.6142578125,0.9831991195678712,1.0,0.0,3.0,1.0,0.0
17825520,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1801147460937,0.8506373167037964,0.2645353376865387,0.2388838082551956,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1800537109375,0.7839980125427246,0.2053528130054474,0.1957862675189972,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1801147460937,0.8703508377075195,0.2838146686553955,0.1991757750511169,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1800537109375,0.7803361415863037,0.2025020122528076,0.1931206583976745,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1799621582031,0.6859738826751709,0.136152297258377,0.6200634241104126,286.1801147460937,284.95001220703125,295.7253112792969,293.4205322265625,295.7249755859375,297.2919311523437,286.1804504394531,1.0,0.3441228866577148,1.0,1.0,0.0,1.0,-1.7367819547653198,1.7367795705795288,2.4441083041892853e-06,1.3362797498703003,1.0,1.0,0.0,64.53356170654297,76.0,37247.68359375,0.0,489.6053161621094,1.0,283.1499938964844,285.37744140625,296.42449951171875,298.885009765625,293.1499938964844,293.1499938964844,278.1499938964844,35999.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7529025077819824,1.0,0.0,0.0,3.996451139450073,3.99647855758667,1.0657179245754378e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6621.60986328125,0.0,1953.8514404296875,1895.4371337890625,0.0,2050.6142578125,0.9831991195678712,1.0,0.0,3.0,1.0,0.0
17825580,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1844482421875,0.8425193428993225,0.2658265233039856,0.2401586920022964,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1844177246094,0.7760714292526245,0.2063548117876052,0.1968678534030914,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1844482421875,0.8617774248123169,0.2852802872657776,0.2003010064363479,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1844177246094,0.7723652720451355,0.2033978253602981,0.1941021978855133,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.184326171875,0.6772433519363403,0.135915607213974,0.6196293830871582,286.1844482421875,284.95001220703125,295.7351989746094,293.4083557128906,295.73486328125,297.28619384765625,286.18475341796875,1.0,0.3480377495288849,1.0,1.0,0.0,1.0,-1.741621017456055,1.741618514060974,2.457076107020839e-06,1.339917540550232,1.0,1.0,0.0,67.87075805664062,64.0,37273.71484375,0.0,502.5382080078125,1.0,283.1499938964844,285.3790283203125,296.4118957519531,298.8739929199219,293.1499938964844,293.1499938964844,278.1499938964844,35999.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7535895109176636,1.0,0.0,0.0,3.996453523635864,3.99648118019104,1.0657192888174905e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6620.638671875,0.0,1953.85498046875,1895.4371337890625,0.0,2056.585205078125,0.9831997156143188,1.0,0.0,3.0,1.0,0.0
17825640,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1844482421875,0.8425193428993225,0.2658265233039856,0.2401586920022964,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1844177246094,0.7760714292526245,0.2063548117876052,0.1968678534030914,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1844482421875,0.8617774248123169,0.2852802872657776,0.2003010064363479,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1844177246094,0.7723652720451355,0.2033978253602981,0.1941021978855133,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.184326171875,0.6772433519363403,0.135915607213974,0.6196293830871582,286.1844482421875,284.95001220703125,295.7351989746094,293.4083557128906,295.73486328125,297.28619384765625,286.18475341796875,1.0,0.3480377495288849,1.0,1.0,0.0,1.0,-1.741621017456055,1.741618514060974,2.457076107020839e-06,1.339917540550232,1.0,1.0,0.0,67.87075805664062,64.0,37273.71484375,0.0,502.5382080078125,1.0,283.1499938964844,285.3790283203125,296.4118957519531,298.8739929199219,293.1499938964844,293.1499938964844,278.1499938964844,35999.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7535895109176636,1.0,0.0,0.0,3.996453523635864,3.99648118019104,1.0657192888174905e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6620.638671875,0.0,1953.85498046875,1895.4371337890625,0.0,2056.585205078125,0.9831997156143188,1.0,0.0,3.0,1.0,0.0
17825700,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1860656738281,0.8438031673431396,0.2664788663387298,0.2407306879758834,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18603515625,0.7773270606994629,0.2068501263856887,0.1973287910223007,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1860656738281,0.8631792664527893,0.2860000133514404,0.2007995694875717,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.18603515625,0.7735495567321777,0.2038398683071136,0.1945129781961441,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1859741210937,0.6776003837585449,0.1357952654361724,0.6190500259399414,286.18603515625,284.95001220703125,295.7400817871094,293.4021911621094,295.7397766113281,297.283447265625,286.18621826171875,1.0,0.3477132618427276,1.0,1.0,0.0,1.0,-1.7432570457458496,1.743254542350769,2.4614496396679897e-06,1.341131567955017,1.0,1.0,0.0,67.67542266845703,64.0,37275.14453125,0.0,502.99847412109375,1.0,283.1499938964844,285.37921142578125,296.405517578125,298.8680419921875,293.1499938964844,293.1499938964844,278.1499938964844,35999.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7539053559303284,1.0,0.0,0.0,3.9964544773101807,3.996481895446777,1.0657197435648411e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6619.427734375,0.0,1953.8563232421875,1895.4371337890625,0.0,2059.33251953125,0.983199954032898,1.0,0.0,3.0,1.0,0.0
17825760,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.18682861328125,0.8486157655715942,0.2671453654766083,0.2412674725055694,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1867980957031,0.7820184230804443,0.2073450684547424,0.1977390795946121,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.18682861328125,0.868328332901001,0.2867107391357422,0.2012548297643661,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1867980957031,0.7781363725662231,0.2042813748121261,0.1948729157447815,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.186767578125,0.6810470819473267,0.1356793045997619,0.6182506084442139,286.18682861328125,284.95001220703125,295.7449951171875,293.3960876464844,295.74468994140625,297.2809143066406,286.1869201660156,1.0,0.3463227152824402,1.0,1.0,0.0,1.0,-1.7444137334823608,1.7444112300872805,2.464504177623894e-06,1.3419578075408936,1.0,1.0,0.0,66.2499771118164,52.0,37267.8359375,0.0,499.5009460449219,1.0,283.1499938964844,285.3788146972656,296.39892578125,298.861328125,293.1499938964844,293.1499938964844,278.1499938964844,35999.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7541580200195312,1.0,0.0,0.0,3.996455192565918,3.996482610702514,1.0657200846253545e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6617.48583984375,0.0,1953.857421875,1895.4371337890625,0.0,2061.530517578125,0.9832000732421876,1.0,0.0,3.0,1.0,0.0
17825820,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.18731689453125,0.8658602237701416,0.2685154676437378,0.2422963380813598,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.18731689453125,0.7985287308692932,0.2083380818367004,0.1984800100326538,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.18731689453125,0.8865764737129211,0.2881131470203399,0.2020913064479828,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.18731689453125,0.7944114208221436,0.2051670998334884,0.1955127567052841,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.18731689453125,0.6942940354347229,0.1354629695415496,0.6163285374641418,286.18731689453125,284.95001220703125,295.7550048828125,293.3839416503906,295.7546691894531,297.2763977050781,286.18731689453125,1.0,0.3414141833782196,1.0,1.0,0.0,1.0,-1.7460037469863892,1.7460012435913086,2.468636239427724e-06,1.3430382013320925,1.0,1.0,0.0,61.33404922485352,40.0,37241.4609375,0.0,485.8976440429688,1.0,283.1499938964844,285.3772888183594,296.3856811523437,298.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,35999.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7544859051704407,1.0,0.0,0.0,3.9964561462402335,3.99648380279541,1.0657206530595431e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6612.7021484375,0.0,1953.85888671875,1895.4371337890625,0.0,2064.384765625,0.9832003712654114,1.0,0.0,3.0,1.0,0.0
17825880,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.18731689453125,0.8658602237701416,0.2685154676437378,0.2422963380813598,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.18731689453125,0.7985287308692932,0.2083380818367004,0.1984800100326538,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.18731689453125,0.8865764737129211,0.2881131470203399,0.2020913064479828,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.18731689453125,0.7944114208221436,0.2051670998334884,0.1955127567052841,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.18731689453125,0.6942940354347229,0.1354629695415496,0.6163285374641418,286.18731689453125,284.95001220703125,295.7550048828125,293.3839416503906,295.7546691894531,297.2763977050781,286.18731689453125,1.0,0.3414141833782196,1.0,1.0,0.0,1.0,-1.7460037469863892,1.7460012435913086,2.468636239427724e-06,1.3430382013320925,1.0,1.0,0.0,61.33404922485352,40.0,37241.4609375,0.0,485.8976440429688,1.0,283.1499938964844,285.3772888183594,296.3856811523437,298.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,35999.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7544859051704407,1.0,0.0,0.0,3.9964561462402335,3.99648380279541,1.0657206530595431e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6612.7021484375,0.0,1953.85888671875,1895.4371337890625,0.0,2064.384765625,0.9832003712654114,1.0,0.0,3.0,1.0,0.0
17825940,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1869506835937,0.8958756923675537,0.2699396014213562,0.2432912737131118,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1869506835937,0.8249179720878601,0.2093381285667419,0.1991401761770248,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1869506835937,0.9186126589775084,0.2894899249076843,0.2028454542160034,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1869506835937,0.8209338188171387,0.2060591876506805,0.1960712522268295,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1869506835937,0.7169040441513062,0.1352720111608505,0.6141056418418884,286.1869506835937,284.95001220703125,295.76544189453125,293.3722229003906,295.7651062011719,297.2725524902344,286.1868896484375,1.0,0.3341647088527679,1.0,1.0,0.0,1.0,-1.7468982934951782,1.7468957901000977,2.470866093062796e-06,1.3435699939727783,1.0,1.0,0.0,54.207313537597656,28.0,37205.015625,0.0,465.2639465332031,1.0,283.1499938964844,285.3751525878906,296.37286376953125,298.83160400390625,293.1499938964844,293.1499938964844,278.1499938964844,35999.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7545908689498901,1.0,0.0,0.0,3.996456861495972,3.996484279632568,1.0657209941200565e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6607.275390625,0.0,1953.8597412109373,1895.4371337890625,0.0,2065.298828125,0.9832004904747008,1.0,0.0,3.0,1.0,0.0
17826000,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1869506835937,0.8958756923675537,0.2699396014213562,0.2432912737131118,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1869506835937,0.8249179720878601,0.2093381285667419,0.1991401761770248,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1869506835937,0.9186126589775084,0.2894899249076843,0.2028454542160034,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1869506835937,0.8209338188171387,0.2060591876506805,0.1960712522268295,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1869506835937,0.7169040441513062,0.1352720111608505,0.6141056418418884,286.1869506835937,284.95001220703125,295.76544189453125,293.3722229003906,295.7651062011719,297.2725524902344,286.1868896484375,1.0,0.3341647088527679,1.0,1.0,0.0,1.0,-1.7468982934951782,1.7468957901000977,2.470866093062796e-06,1.3435699939727783,1.0,1.0,0.0,54.207313537597656,28.0,37205.015625,0.0,465.2639465332031,1.0,283.1499938964844,285.3751525878906,296.37286376953125,298.83160400390625,293.1499938964844,293.1499938964844,278.1499938964844,35999.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7545908689498901,1.0,0.0,0.0,3.996456861495972,3.996484279632568,1.0657209941200565e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6607.275390625,0.0,1953.8597412109373,1895.4371337890625,0.0,2065.298828125,0.9832004904747008,1.0,0.0,3.0,1.0,0.0
17826060,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.18621826171875,0.9479215145111084,0.2714152336120605,0.2442791014909744,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.18621826171875,0.8654119372367859,0.2103450298309326,0.1997503042221069,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.18621826171875,0.9709692001342772,0.2908413410186767,0.2035400867462158,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.18621826171875,0.8608323931694031,0.2069573998451233,0.1965790390968322,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.18621826171875,0.749699592590332,0.1351055949926376,0.6117256879806519,286.18621826171875,284.95001220703125,295.77655029296875,293.3611145019531,295.7762145996094,297.269287109375,286.1861572265625,1.0,0.3252844214439392,1.0,1.0,0.0,1.0,-1.7474039793014526,1.747401475906372,2.472035248501925e-06,1.3437981605529783,1.0,1.0,0.0,45.63643646240234,25.0,37164.7265625,0.0,440.0783081054688,1.0,283.1499938964844,285.37274169921875,296.3609924316406,298.8169860839844,293.1499938964844,293.1499938964844,278.1499938964844,35999.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7545431852340698,1.0,0.0,0.0,3.996457099914551,3.996484756469727,1.0657212214937315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6601.765625,0.0,1953.8603515625,1895.4371337890625,0.0,2064.883544921875,0.9832005500793456,1.0,0.0,3.0,1.0,0.0
17826120,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.18621826171875,0.9479215145111084,0.2714152336120605,0.2442791014909744,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.18621826171875,0.8654119372367859,0.2103450298309326,0.1997503042221069,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.18621826171875,0.9709692001342772,0.2908413410186767,0.2035400867462158,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.18621826171875,0.8608323931694031,0.2069573998451233,0.1965790390968322,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.18621826171875,0.749699592590332,0.1351055949926376,0.6117256879806519,286.18621826171875,284.95001220703125,295.77655029296875,293.3611145019531,295.7762145996094,297.269287109375,286.1861572265625,1.0,0.3252844214439392,1.0,1.0,0.0,1.0,-1.7474039793014526,1.747401475906372,2.472035248501925e-06,1.3437981605529783,1.0,1.0,0.0,45.63643646240234,25.0,37164.7265625,0.0,440.0783081054688,1.0,283.1499938964844,285.37274169921875,296.3609924316406,298.8169860839844,293.1499938964844,293.1499938964844,278.1499938964844,35999.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7545431852340698,1.0,0.0,0.0,3.996457099914551,3.996484756469727,1.0657212214937315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6601.765625,0.0,1953.8603515625,1895.4371337890625,0.0,2064.883544921875,0.9832005500793456,1.0,0.0,3.0,1.0,0.0
17826180,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1788024902344,0.9866870641708374,0.2728883028030395,0.2454105913639068,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.17901611328125,0.901914656162262,0.2113194763660431,0.2004788368940353,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.17877197265625,0.9990000128746032,0.2930211126804352,0.2010834664106369,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.17901611328125,0.8968251943588257,0.2078224718570709,0.1972045451402664,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.179443359375,0.7787967920303345,0.1349298059940338,0.609992265701294,286.1788330078125,284.95001220703125,295.78863525390625,293.3508605957031,295.7882385253906,297.2685241699219,286.1767578125,1.0,0.3182381391525268,1.0,1.0,0.0,1.0,-1.736197590827942,1.7361952066421509,2.4415987809334183e-06,1.3350900411605835,1.0,1.0,0.0,40.12919998168945,28.0,36966.3984375,0.0,419.3073120117188,1.0,283.1499938964844,285.3626708984375,296.3493347167969,298.7991027832031,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7542663812637329,1.0,0.0,0.0,3.99645733833313,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6587.31103515625,0.0,1953.8607177734373,1895.4371337890625,0.0,2062.473876953125,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
17826240,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1788024902344,0.9866870641708374,0.2728883028030395,0.2454105913639068,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.17901611328125,0.901914656162262,0.2113194763660431,0.2004788368940353,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.17877197265625,0.9990000128746032,0.2930211126804352,0.2010834664106369,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.17901611328125,0.8968251943588257,0.2078224718570709,0.1972045451402664,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.179443359375,0.7787967920303345,0.1349298059940338,0.609992265701294,286.1788330078125,284.95001220703125,295.78863525390625,293.3508605957031,295.7882385253906,297.2685241699219,286.1767578125,1.0,0.3182381391525268,1.0,1.0,0.0,1.0,-1.736197590827942,1.7361952066421509,2.4415987809334183e-06,1.3350900411605835,1.0,1.0,0.0,40.12919998168945,28.0,36966.3984375,0.0,419.3073120117188,1.0,283.1499938964844,285.3626708984375,296.3493347167969,298.7991027832031,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7542663812637329,1.0,0.0,0.0,3.99645733833313,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6587.31103515625,0.0,1953.8607177734373,1895.4371337890625,0.0,2062.473876953125,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
17826300,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.170654296875,0.9988851547241212,0.2737159430980682,0.2455374300479889,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1707763671875,0.9183472990989684,0.2117867916822433,0.2008527219295501,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.170654296875,0.9990045428276062,0.294937252998352,0.1911221444606781,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1708068847656,0.912526786327362,0.208234891295433,0.1975267231464386,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.171142578125,0.79118812084198,0.1348491311073303,0.6092652678489685,286.1706848144531,284.95001220703125,295.79510498046875,293.3461303710937,295.7947082519531,297.2712097167969,286.1695251464844,1.0,0.3159559071063995,1.0,1.0,0.0,1.0,-1.733382225036621,1.73337984085083,2.43356362261693e-06,1.3325645923614502,1.0,1.0,0.0,38.26840591430664,28.0,36882.89453125,0.0,410.00384521484375,1.0,283.1499938964844,285.3565673828125,296.34234619140625,298.785400390625,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7537400126457214,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6578.54541015625,0.0,1953.8607177734373,1895.4371337890625,0.0,2057.89404296875,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17826360,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1610107421875,0.9985663890838624,0.2749379575252533,0.2413811534643173,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.16119384765625,0.9246809482574464,0.2122266292572021,0.2012561559677124,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1610107421875,0.9985663890838624,0.2971386015415191,0.1877409070730209,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.16119384765625,0.9186323881149292,0.2086195349693298,0.1978782266378402,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.16162109375,0.7952538728713989,0.1347656548023224,0.6087818741798401,286.1610412597656,284.95001220703125,295.8019104003906,293.3417053222656,295.8014831542969,297.2757568359375,286.1595458984375,1.0,0.3140428364276886,1.0,1.0,0.0,1.0,-1.724797248840332,1.724794864654541,2.4102787392621394e-06,1.3257569074630735,1.0,1.0,0.0,37.521854400634766,31.0,36729.0625,0.0,402.8241882324219,1.0,283.1499938964844,285.34765625,296.33551025390625,298.77032470703125,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7529417276382446,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6566.564453125,0.0,1953.86083984375,1895.4371337890625,0.0,2050.954833984375,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17826420,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.144287109375,0.9976865649223328,0.2783538103103637,0.2354852259159088,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1443786621094,0.933701753616333,0.2130777388811111,0.2020416408777237,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.144287109375,0.9976865649223328,0.3014431297779083,0.1831551790237426,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1444091796875,0.927405834197998,0.2093591392040252,0.1985589116811752,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1446838378906,0.8006637692451477,0.1346329450607299,0.6080012917518616,286.144287109375,284.95001220703125,295.8166809082031,293.3338928222656,295.816162109375,297.28717041015625,286.1433410644531,1.0,0.3115044236183166,1.0,1.0,0.0,1.0,-1.7130190134048462,1.7130166292190552,2.3783502456353744e-06,1.3162508010864258,1.0,1.0,0.0,36.54075622558594,49.0,36497.609375,0.0,393.2551879882813,1.0,283.1499938964844,285.3333740234375,296.32403564453125,298.7425842285156,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7508758306503296,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6547.28662109375,0.0,1953.8609619140625,1895.4371337890625,0.0,2033.032958984375,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17826480,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.144287109375,0.9976865649223328,0.2783538103103637,0.2354852259159088,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1443786621094,0.933701753616333,0.2130777388811111,0.2020416408777237,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.144287109375,0.9976865649223328,0.3014431297779083,0.1831551790237426,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1444091796875,0.927405834197998,0.2093591392040252,0.1985589116811752,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1446838378906,0.8006637692451477,0.1346329450607299,0.6080012917518616,286.144287109375,284.95001220703125,295.8166809082031,293.3338928222656,295.816162109375,297.28717041015625,286.1433410644531,1.0,0.3115044236183166,1.0,1.0,0.0,1.0,-1.7130190134048462,1.7130166292190552,2.3783502456353744e-06,1.3162508010864258,1.0,1.0,0.0,36.54075622558594,49.0,36497.609375,0.0,393.2551879882813,1.0,283.1499938964844,285.3333740234375,296.32403564453125,298.7425842285156,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7508758306503296,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6547.28662109375,0.0,1953.8609619140625,1895.4371337890625,0.0,2033.032958984375,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17826540,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1598815917969,0.9990073442459106,0.2806896567344665,0.2452707290649414,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1595764160156,0.9225882887840272,0.2139829099178314,0.2029206901788711,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1598815917969,0.9990073442459106,0.3042403161525726,0.1907661110162735,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1595458984375,0.916256070137024,0.2101494371891021,0.1993307769298553,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1587219238281,0.791013240814209,0.1345678269863128,0.6078605055809021,286.1598205566406,284.95001220703125,295.8331298828125,293.3276672363281,295.8325500488281,297.2903747558594,286.16290283203125,1.0,0.3170739114284515,1.0,1.0,0.0,1.0,-1.7356992959976196,1.735696792602539,2.4389621557929786e-06,1.3336797952651978,1.0,1.0,0.0,38.23939895629883,67.0,36797.0078125,0.0,411.2384338378906,1.0,283.1499938964844,285.3486022949219,296.3219909667969,298.7427062988281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7495571970939636,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6564.53662109375,0.0,1953.861083984375,1895.4371337890625,0.0,2021.621337890625,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17826600,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1598815917969,0.9990073442459106,0.2806896567344665,0.2452707290649414,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1595764160156,0.9225882887840272,0.2139829099178314,0.2029206901788711,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1598815917969,0.9990073442459106,0.3042403161525726,0.1907661110162735,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1595458984375,0.916256070137024,0.2101494371891021,0.1993307769298553,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1587219238281,0.791013240814209,0.1345678269863128,0.6078605055809021,286.1598205566406,284.95001220703125,295.8331298828125,293.3276672363281,295.8325500488281,297.2903747558594,286.16290283203125,1.0,0.3170739114284515,1.0,1.0,0.0,1.0,-1.7356992959976196,1.735696792602539,2.4389621557929786e-06,1.3336797952651978,1.0,1.0,0.0,38.23939895629883,67.0,36797.0078125,0.0,411.2384338378906,1.0,283.1499938964844,285.3486022949219,296.3219909667969,298.7427062988281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7495571970939636,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6564.53662109375,0.0,1953.861083984375,1895.4371337890625,0.0,2021.621337890625,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17826660,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2091979980469,0.9748744964599608,0.2806285321712494,0.2527622282505035,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2087707519531,0.8857267498970032,0.2149889320135116,0.2040406763553619,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2093200683594,0.9965482354164124,0.3031702935695648,0.2127498388290405,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.208740234375,0.8802064061164856,0.2110314518213272,0.2003362476825714,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.20770263671875,0.7599360346794128,0.1344369053840637,0.6083213090896606,286.2091369628906,284.95001220703125,295.8515319824219,293.3232421875,295.8509216308594,297.27276611328125,286.2123413085937,1.0,0.3286634087562561,1.0,1.0,0.0,1.0,-1.7751370668411257,1.7751344442367554,2.5475533220742363e-06,1.364736557006836,1.0,1.0,0.0,43.96060180664063,70.0,37411.6953125,0.0,451.67034912109375,1.0,283.1499938964844,285.38555908203125,296.3334045410156,298.785400390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7516046166419983,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6610.57958984375,0.0,1953.861083984375,1895.4371337890625,0.0,2039.3494873046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17826720,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2091979980469,0.9748744964599608,0.2806285321712494,0.2527622282505035,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2087707519531,0.8857267498970032,0.2149889320135116,0.2040406763553619,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2093200683594,0.9965482354164124,0.3031702935695648,0.2127498388290405,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.208740234375,0.8802064061164856,0.2110314518213272,0.2003362476825714,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.20770263671875,0.7599360346794128,0.1344369053840637,0.6083213090896606,286.2091369628906,284.95001220703125,295.8515319824219,293.3232421875,295.8509216308594,297.27276611328125,286.2123413085937,1.0,0.3286634087562561,1.0,1.0,0.0,1.0,-1.7751370668411257,1.7751344442367554,2.5475533220742363e-06,1.364736557006836,1.0,1.0,0.0,43.96060180664063,70.0,37411.6953125,0.0,451.67034912109375,1.0,283.1499938964844,285.38555908203125,296.3334045410156,298.785400390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7516046166419983,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6610.57958984375,0.0,1953.861083984375,1895.4371337890625,0.0,2039.3494873046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17826780,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2211608886719,0.9236783981323242,0.2818432748317718,0.2538655400276184,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2211303710937,0.8435354828834534,0.2158976048231125,0.2052523046731948,297.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2211608886719,0.948609173297882,0.3016257882118225,0.2116294950246811,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2210998535156,0.8385390639305115,0.2118098437786102,0.2014260441064834,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.22100830078125,0.7241665720939636,0.1340872794389724,0.6084988117218018,286.2211608886719,284.95001220703125,295.8721923828125,293.3208923339844,295.8715209960937,297.2585754394531,286.2215270996094,1.0,0.337018758058548,1.0,1.0,0.0,1.0,-1.7771766185760498,1.7771741151809692,2.5533531697874423e-06,1.3664242029190063,1.0,1.0,0.0,52.19440841674805,73.0,37457.37890625,0.0,478.0703430175781,1.0,283.1499938964844,285.38995361328125,296.3353271484375,298.8036499023437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7548700571060181,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6616.2861328125,0.0,1953.861083984375,1895.4371337890625,0.0,2067.730224609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
